Date/Time,PERIMETER_TOP_ZN_1:Zone Mean Air Temperature [C](Hourly),PERI1_TOP_LOTEMP:Zone Radiant HVAC Cooling Rate [W](Hourly),PERI1_TOP_LOTEMP:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),PERI1_TOP_LOTEMP:Zone Radiant HVAC Injection Mass Flow Rate [kg/s](Hourly),PERI1_TOP_LOTEMP:Zone Radiant HVAC Recirculation Mass Flow Rate [kg/s](Hourly),PERI1_TOP_LOTEMP:Zone Radiant HVAC Inlet Temperature [C](Hourly),PERI1_TOP_LOTEMP:Zone Radiant HVAC Outlet Temperature [C](Hourly),PERI2_TOP_LOTEMP:Zone Radiant HVAC Outlet Temperature [C](Hourly),PERI1_TOP_LOTEMP_CHW_INLET:System Node Temperature [C](Hourly),PERI1_TOP_LOTEMP_CHW_OUTLET:System Node Temperature [C](Hourly) 
 01/21  01:00:00,13.748311357126545,0.0,0.40425271669553805,0.0023193819877637834,0.40193333470777406,15.0,14.561007672686373,38.059742265966608,12.20000000000001,12.20000000000001 
 01/21  02:00:00,13.738537095741388,0.0,0.40425271669553805,0.0023292534362168739,0.40192346325932096,15.0,14.559356190033619,38.069115327596829,12.20000000000001,12.20000000000001 
 01/21  03:00:00,13.729670555635308,0.0,0.40425271669553805,0.002338223204538541,0.4019144934909992,15.0,14.557855487077469,38.0779121053064,12.20000000000001,12.20000000000001 
 01/21  04:00:00,13.721613876541144,0.0,0.40425271669553805,0.0023463878388535065,0.40190632885668439,15.0,14.556489430203607,38.08618192619885,12.20000000000001,12.20000000000001 
 01/21  05:00:00,13.714288261789714,0.0,0.40425271669553805,0.002353826712244564,0.40189888998329345,15.0,14.555244754868126,38.093947201322567,12.20000000000001,12.20000000000001 
 01/21  06:00:00,13.707619654536453,0.0,0.40425271669553805,0.002360610268516516,0.4018921064270214,15.0,14.55410968726058,38.101253479313829,12.20000000000001,12.20000000000001 
 01/21  07:00:00,14.116531526107256,0.0,0.40425271669553805,0.0022613596890305499,0.40199135700650748,15.0,14.570711726389117,35.803227196356399,12.20000000000001,12.20000000000001 
 01/21  08:00:00,14.214037885391276,0.0,0.40425271669553805,0.0021667692850418946,0.402085947410496,15.0,14.586529259793819,35.69147498488662,12.20000000000001,12.20000000000001 
 01/21  09:00:00,14.238602906781985,0.0,0.40425271669553805,0.0021399729576713699,0.40211274373786656,15.0,14.591008483394683,35.68246004984994,12.20000000000001,12.20000000000001 
 01/21  10:00:00,14.254803556326197,0.0,0.40425271669553805,0.0021234858081700307,0.40212923088736798,15.0,14.593764131594366,35.6726733672094,12.20000000000001,12.20000000000001 
 01/21  11:00:00,14.267813067879029,0.0,0.40425271669553805,0.002110572226959712,0.4021421444685781,15.0,14.59592233601698,35.66371790944247,12.20000000000001,12.20000000000001 
 01/21  12:00:00,14.279112775746727,0.0,0.40425271669553805,0.002099448594720689,0.4021532681008174,15.0,14.597781280314047,35.655537818756737,12.20000000000001,12.20000000000001 
 01/21  13:00:00,14.289191867125279,0.0,0.40425271669553805,0.00208954543365226,0.4021631712618856,15.0,14.599436176787276,35.648023340742579,12.20000000000001,12.20000000000001 
 01/21  14:00:00,14.298259573150038,0.0,0.40425271669553805,0.0020806343393914947,0.40217208235614668,15.0,14.600925221296228,35.64109589201777,12.20000000000001,12.20000000000001 
 01/21  15:00:00,14.306439156866011,0.0,0.40425271669553805,0.0020725887404132818,0.4021801279551245,15.0,14.602269584738668,35.634705859353378,12.20000000000001,12.20000000000001 
 01/21  16:00:00,14.313823067177191,0.0,0.40425271669553805,0.0020653174682583629,0.40218739922727955,15.0,14.603484517259906,35.62881593083552,12.20000000000001,12.20000000000001 
 01/21  17:00:00,14.32049125208463,0.0,0.40425271669553805,0.0020587433584656345,0.4021939733370722,15.0,14.604582925409567,35.623388162323177,12.20000000000001,12.20000000000001 
 01/21  18:00:00,14.326513126136744,0.0,0.40425271669553805,0.0020527990013529285,0.40219991769418497,15.0,14.605576082978756,35.61839287189404,12.20000000000001,12.20000000000001 
 01/21  19:00:00,13.912237916210679,0.0,0.40425271669553805,0.0021519811947303907,0.40210073550080768,15.0,14.588999924108828,37.920512446416058,12.20000000000001,12.20000000000001 
 01/21  20:00:00,13.817245649080617,0.0,0.40425271669553805,0.002247443845131062,0.4020052728504067,15.0,14.573040353140878,38.034715952096778,12.20000000000001,12.20000000000001 
 01/21  21:00:00,13.792232411438653,0.0,0.40425271669553805,0.0022752911651104719,0.4019774255304274,15.0,14.568383021508954,38.045528624909838,12.20000000000001,12.20000000000001 
 01/21  22:00:00,13.775489012734756,0.0,0.40425271669553805,0.0022927086984332837,0.4019600079971047,15.0,14.565469677068661,38.05726146386143,12.20000000000001,12.20000000000001 
 01/21  23:00:00,13.761919663222335,0.0,0.40425271669553805,0.0023064902054388744,0.401946226490099,15.0,14.563164330767416,38.06819034956042,12.20000000000001,12.20000000000001 
 01/21  24:00:00,13.750067844863385,0.0,0.40425271669553805,0.002318439793490888,0.4019342769020469,15.0,14.561165295913007,38.078329985206149,12.20000000000001,12.20000000000001 
 07/21  01:00:00,22.843438007771696,3136.3695537449768,0.4111182698519473,0.09800696575265705,0.31311130409929058,12.923390563376954,14.745214727193764,16.16949630307708,6.88344961403727,8.757552113091956 
 07/21  02:00:00,22.749959748553253,3074.229571794563,0.4111182698519473,0.09903925372045808,0.3120790161314896,12.96371572936119,14.749465271961036,15.94767615293106,7.119586882741276,8.957615364671153 
 07/21  03:00:00,22.674677326858118,3023.7683800273036,0.4111182698519473,0.09957539343643718,0.31154287641551056,12.996071474886098,14.75252556094529,15.956868297434765,7.284739011941207,9.093472522073644 
 07/21  04:00:00,22.60945032749752,2981.5786387535674,0.4111182698519473,0.10007273311011869,0.31104553674182908,13.024078471898753,14.756039181436608,15.8779413302112,7.4259628378378379,9.210203391056185 
 07/21  05:00:00,22.55577991954757,2946.9864536806696,0.4111182698519473,0.10052198034852801,0.3105962895034198,13.047303272921706,14.759181228547487,16.06008532767424,7.544027675604874,9.308185822862491 
 07/21  06:00:00,22.526868809379715,2923.4826993341646,0.4111182698519473,0.09978342070429804,0.31133484914764966,13.05978861685564,14.75801953273921,15.533426482818415,7.545573915632698,9.296085210278042 
 07/21  07:00:00,22.915450453957545,3070.7921332191447,0.4111182698519473,0.10275863550516433,0.30835963434678345,12.897169242651975,14.680887631373235,12.924730303647002,7.335703317964299,9.171699649050398 
 07/21  08:00:00,23.18641312380461,3228.9869976203056,0.4111182698519473,0.10144288581018554,0.30967538404176217,12.77926183551411,14.654807036121092,14.492217332236209,6.840959799294429,8.768781175976925 
 07/21  09:00:00,23.62344388703847,3497.6034155153186,0.4111182698519473,0.10809211061593097,0.3030261592360169,12.59420325083289,14.625664564650327,14.845944967485416,6.699999999999995,8.78373471787059 
 07/21  10:00:00,23.997853015739467,3843.6880599237476,0.4111182698519473,0.11795304421413547,0.2931652256378124,12.42993100893812,14.66229988660668,14.915290214788654,6.699999999999993,8.98463982124207 
 07/21  11:00:00,24.000052987997113,4130.745567798715,0.4111182698519473,0.12398701788019742,0.2871312519717504,12.428549061523397,14.827636656041764,14.887741018901215,6.699999999999993,9.151358517518494 
 07/21  12:00:00,24.000102310583185,4377.589134562209,0.4111182698519473,0.12896845728969523,0.2821498125622526,12.428527826577187,14.970979196882379,14.786193666890276,6.699999999999993,9.29472229302245 
 07/21  13:00:00,24.000091217997907,4540.09253722986,0.4111182698519473,0.13215526868850856,0.27896300116343927,12.428532053904123,15.065363463579672,14.666579157626492,6.699999999999993,9.389102332551952 
 07/21  14:00:00,24.0000844666078,4602.464965003446,0.4111182698519473,0.13335944879011675,0.27775882106183105,12.42853522347875,15.10159179866518,14.597504304131352,6.699999999999993,9.425327498180105 
 07/21  15:00:00,24.00005012685731,4564.101411543776,0.4111182698519473,0.13261982778225848,0.2784984420696892,12.428549646781,15.079325129528467,14.564832236357415,6.699999999999993,9.403046405747596 
 07/21  16:00:00,24.000001316284338,4437.0716721128569,0.4111182698519473,0.13014339411269866,0.28097487573924909,12.428570407769229,15.005568544025766,14.541959176303222,6.699999999999993,9.329269059379268 
 07/21  17:00:00,23.99995531964544,4250.546753798966,0.4111182698519473,0.12642820679774656,0.2846900630542012,12.428590514899647,14.897257225425124,14.513909681359321,6.699999999999993,9.22093763396716 
 07/21  18:00:00,23.999948326718259,4070.8287772958017,0.4111182698519473,0.12275807836909393,0.2883601914828538,12.428593538196667,14.79288220072459,14.476188709927199,6.699999999999993,9.116559586034706 
 07/21  19:00:00,23.920537608209423,3906.594089735312,0.4111182698519473,0.11883212160488041,0.29228614824706719,12.46152929901992,14.73045366925662,14.598135906348534,6.699999999999993,9.021195787077963 
 07/21  20:00:00,23.76520279869123,3748.503783721835,0.4111182698519473,0.11449325343141638,0.2966250164205313,12.528086413308943,14.705234478217255,14.848700339924124,6.699999999999993,8.929420478643971 
 07/21  21:00:00,23.629928195959719,3603.0706674422638,0.4111182698519473,0.11051899150430797,0.3005992783476397,12.586343921903929,14.679058775825802,15.041825556392564,6.699999999999993,8.844988140207107 
 07/21  22:00:00,23.52029294225374,3493.706871610492,0.4111182698519473,0.107469349257384,0.30364892059456385,12.633406381503387,14.662628569486037,15.195626140651815,6.699999999999993,8.781496179223972 
 07/21  23:00:00,23.16387905933406,3323.0841455235188,0.4111182698519473,0.10170238292801268,0.309415886923935,12.783963074921802,14.714166856209984,15.7587197995574,6.699999999999993,8.682480027803177 
 07/21  24:00:00,22.98439908009083,3220.990802431277,0.4111182698519473,0.09845125482550944,0.31266701502643826,12.862855459762902,14.73380112063502,16.049003763251389,6.7027041521533159,8.625927241344148 
 06/01  01:00:00,20.895507573203298,2464.4124368251766,0.4111182698519473,0.4033567470272769,0.007761522824670561,11.974830468884589,13.405935944286448,14.986111286790307,11.887288183557022,13.370649829207517 
 06/01  02:00:00,21.250751541030874,493.2449702395766,0.2603749042395667,0.02002174064078834,0.2403531635987785,16.995893619999977,17.282685040090546,14.986111286790307,10.949216871101653,11.269150263095572 
 06/01  03:00:00,21.44597920494771,1674.6766839068399,0.4111182698519473,0.07448443803669708,0.3366338318152506,15.583619920000018,16.557077856490066,14.986111286790307,10.91171972190162,11.937492959085855 
 06/01  04:00:00,21.41541805086135,1381.8551927327233,0.4111182698519473,0.060073678003991378,0.3510445918479563,15.937444059999987,16.74074472859031,14.986111286790307,10.887341839659939,11.742961347845988 
 06/01  05:00:00,21.262457595938416,2485.725528484748,0.4111182698519473,0.16065177557235217,0.25046649427959558,13.339223850000018,14.783280285330175,14.986111286790307,10.984019532610925,12.48036053342929 
 06/01  06:00:00,21.218247824394316,1338.0897022913806,0.4042662986877482,0.07375467574097247,0.3305116229467762,15.366827400000009,16.144601440589825,14.986111286790307,11.523883648906944,12.353098936278908 
 06/01  07:00:00,21.344859638263168,2592.3118100755884,0.4111182698519473,0.2638646631222385,0.14725360672970926,12.988124119999988,14.493949221396305,15.478677884319329,12.073965439282649,13.632069845428838 
 06/01  08:00:00,21.06854762469162,1209.1629200749908,0.3837103851951509,0.06562000823857647,0.3180903769565747,15.804938890000012,16.507832204025158,15.662026488321216,11.933245166696797,12.684968160658253 
 06/01  09:00:00,21.910311113200007,2535.440703827815,0.4111182698519473,0.14618747054186102,0.2649307993100866,13.95317467999999,15.426371858567564,14.557671209262479,11.118905881904994,12.644396827733964 
 06/01  10:00:00,22.63880414038522,2771.169788887361,0.4111182698519473,0.13672158475082039,0.27439668510112738,13.68839658000001,15.298440018732857,14.576742362242524,10.296972496473389,11.95930573356758 
 06/01  11:00:00,23.209728128182815,3641.7269328875947,0.4111182698519473,0.18833980328412137,0.22277846656782636,12.370356239999988,14.485392384652468,14.652343904598956,9.75183933933934,11.919145535131467 
 06/01  12:00:00,23.669056336732095,3237.2199771037019,0.4111182698519473,0.12506942230002486,0.2860488475519228,13.66674992000002,15.547555813511402,15.585416315460233,9.206794294294293,11.139889661988253 
 06/01  13:00:00,23.635439314775519,2785.504786086074,0.4111182698519473,0.08138363082335945,0.3297346390285884,15.458746990000007,17.077869672628279,16.047279728064244,8.661749249249248,10.33318598359427 
 06/01  14:00:00,23.7567426982517,4317.52668280554,0.4111182698519473,0.16130871714897133,0.2498095527029764,12.378102900000009,14.885634481503683,16.12782523934721,8.384772796773677,10.944574545647523 
 06/01  15:00:00,23.761440113618318,2110.7399988794097,0.39056235635935,0.052401778767412299,0.33816057759193809,16.869172440000026,18.096407366531083,15.991653022107219,8.238960947869553,9.515907627754486 
 06/01  16:00:00,23.18877228246652,5082.2343449827599,0.4111182698519473,0.21346501664528098,0.19765325320666678,10.586282989999983,13.536426626443733,16.096996879955389,7.81936685595736,10.821753838389667 
 06/01  17:00:00,22.905131551395109,2119.8677089265408,0.39056235635935,0.05902310895942035,0.3315392473999299,15.403518380000012,16.635715022292254,16.111306988045916,7.80985497485943,9.091749441441543 
 06/01  18:00:00,22.165633032308766,4002.334129386427,0.4111182698519473,0.17421631130200306,0.23690195854994454,11.595374490000007,13.919327477482796,14.999645035435803,8.355367867867868,10.731579303074396 
 06/01  19:00:00,21.7380484868813,1341.4745118734248,0.3631544717025535,0.0420893835039632,0.32106508819859055,16.41606199,17.195959910685933,14.999645035435803,9.159386242380898,9.98550336749132 
 06/01  20:00:00,21.39220171795285,3308.8393823900985,0.4111182698519473,0.21141809993631167,0.19970016991563614,12.492039989999995,14.413809265570573,14.999645035435803,10.550921948104739,12.524963097529885 
 06/01  21:00:00,21.140305718849406,1074.190845444503,0.3631544717025535,0.05542356865497342,0.3077309030475804,16.333442630000016,16.957939007057925,14.999645035435803,11.986285943059367,12.657000794410429 
 06/01  22:00:00,21.40149256693716,3072.351390011376,0.4111182698519473,0.4111182698519473,0.0,12.252256738766884,14.036551527695627,14.999645035435803,12.20000000000001,14.036551527695627 
 06/01  23:00:00,21.11054067043276,2435.327736543754,0.4111182698519473,0.4111182698519473,0.0,12.252236310066217,13.666574072268772,14.999645035435803,12.20000000000001,13.666574072268772 
 06/01  24:00:00,20.996708281206499,2348.47033613729,0.4111182698519473,0.4111182698519472,0.0,12.252227862080425,13.616122433628112,14.999645035435803,12.20000000000001,13.616122433628112 
 06/02  01:00:00,20.872702364057948,1669.5856379925784,0.4111182698519473,0.16432773636863905,0.24679053348330866,13.768684170725745,14.738731990864807,14.999645035435803,12.20000000000001,13.222338822012715 
 06/02  02:00:00,20.846098442609788,1821.8150497764005,0.4111182698519473,0.17309679485893285,0.2380214749930149,13.779733239762545,14.838231399658156,14.999645035435803,12.20000000000001,13.310789327350753 
 06/02  03:00:00,20.745929230846455,1779.992631732192,0.4111182698519473,0.16815389225387288,0.24296437759807483,13.822257777823867,14.85646915498117,14.999645035435803,12.20000000000001,13.286503182015965 
 06/02  04:00:00,20.623187410056834,1734.179553447433,0.4111182698519473,0.16243665988795615,0.2486816099639916,13.87499726094439,14.882605562268035,14.999645035435803,12.200000000000009,13.259900896683563 
 06/02  05:00:00,20.53814663035478,1694.737096830576,0.4111182698519473,0.1580921954580746,0.2530260743938732,13.912006884758588,14.896708451515315,14.999645035435803,12.20000000000001,13.236994716925763 
 06/02  06:00:00,20.671446939513918,1745.0348967406063,0.4111182698519473,0.16413462498082749,0.24698364487112027,13.857066991727264,14.870977175802782,15.650612706559802,12.20000000000001,13.2662025107126 
 06/02  07:00:00,21.128052282411124,1933.239981079172,0.4111182698519473,0.16911637698446203,0.2420018928674856,13.663112633346208,14.786312005171558,14.589788486089058,11.90127544043137,13.076764231861798 
 06/02  08:00:00,20.84854996078311,1977.4515944255966,0.4111182698519473,0.11412596589130789,0.29699230396063966,13.776197476023459,14.92512124701696,14.441949611249696,10.574085122177405,11.775300007671975 
 06/02  09:00:00,21.82330331346703,2489.4739706907905,0.4111182698519473,0.11811101259154551,0.2930072572604023,13.371058886850886,14.817302239608619,14.622862746504085,9.605708219117714,11.104236614736318 
 06/02  10:00:00,22.57039613845216,2970.5483241334866,0.4111182698519473,0.12463340864270874,0.2864848612092389,13.045723543822105,14.771285832769447,14.710990362573906,8.90954505813645,10.687387515119733 
 06/02  11:00:00,23.19791721686129,3418.5668367645309,0.4111182698519473,0.12851351584044508,0.2826047540115027,12.776437016702405,14.762096201498885,14.680753071557563,8.242602591693096,10.2805379102603 
 06/02  12:00:00,23.629277458913238,3759.092094377724,0.4111182698519473,0.1325626568527288,0.2785556129992189,12.589625996475588,14.772962016586126,15.005383721907079,7.839767802678191,10.075377158233925 
 06/02  13:00:00,23.644829619335785,3886.515673072086,0.4111182698519473,0.13294265946631848,0.27817561038562929,12.579493248122624,14.836832682106378,15.803043711986663,7.693420407329012,10.003033025042717 
 06/02  14:00:00,23.614540480426549,3903.86887912288,0.4111182698519473,0.1303265183339063,0.28079175151804139,12.592645535171885,14.860072223850234,15.592471998898019,7.542390403481804,9.86209047286623 
 06/02  15:00:00,23.222967850448844,3675.2467200555308,0.4111182698519473,0.12230338130641506,0.2888148885455326,12.759184078837122,14.893925090189518,15.533001972273916,7.542342342342349,9.729359228966997 
 06/02  16:00:00,23.002281592596657,3464.728140694789,0.4111182698519473,0.11588607767508237,0.2952321921768653,12.854807064570043,14.867325296228192,15.646300654134917,7.542342342342349,9.607137881791193 
 06/02  17:00:00,22.803081048355165,3289.870262816896,0.4111182698519473,0.1126853012665643,0.29843296858538345,12.940194399741533,14.851191642430362,15.941329456496636,7.6885615746529709,9.651837404310676 
 06/02  18:00:00,22.144218698137427,2969.3349367417529,0.4111182698519473,0.10464014967474332,0.3064781201772043,13.218331043100886,14.943274482856186,14.997767581680155,7.961440938759038,9.738667132731547 
 06/02  19:00:00,21.63379498247547,2702.495601212665,0.4111182698519473,0.10455871024942166,0.30655955960252598,13.43925130898263,15.009282470035679,14.938115725748844,8.623484521576808,10.24580174724311 
 06/02  20:00:00,21.325121024407929,2488.111328651192,0.4111182698519473,0.11689970216006955,0.2942185676918781,13.573165061933692,15.018704114761239,14.938115725748844,9.73780831049021,11.235635434844405 
 06/02  21:00:00,21.084613992039637,2290.1757647646038,0.4111182698519473,0.1374430797665634,0.2736751900853843,13.676419391681158,15.007001579912677,14.938115725748844,10.853070067888167,12.235941875123145 
 06/02  22:00:00,21.595660975542413,2327.227420699262,0.4111182698519473,0.15714226294095955,0.25397600691098817,13.464123808594686,14.816150632814085,15.485670340760399,11.138962390459718,12.543275652045132 
 06/02  23:00:00,21.52523003827213,2227.074575957463,0.4111182698519473,0.16469579062688015,0.24642247922506756,13.487013679627877,14.780864119100908,14.998565530885229,11.39838745939013,12.744524679260176 
 06/02  24:00:00,21.320955209933389,2115.730209248036,0.4111182698519473,0.17585589415540416,0.23526237569654363,13.575874044480115,14.805068860443243,14.998565530885229,11.805856795763618,13.087339723785054 
