Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](Hourly),PERI1_TOP_LOTEMP:Zone Radiant HVAC Cooling Rate [W](Hourly),PERI1_TOP_LOTEMP:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),PERI1_TOP_LOTEMP:Zone Radiant HVAC Injection Mass Flow Rate [kg/s](Hourly),PERI1_TOP_LOTEMP:Zone Radiant HVAC Recirculation Mass Flow Rate [kg/s](Hourly),PERI1_TOP_LOTEMP:Zone Radiant HVAC Inlet Temperature [C](Hourly),PERI1_TOP_LOTEMP:Zone Radiant HVAC Outlet Temperature [C](Hourly),PERI2_TOP_LOTEMP:Zone Radiant HVAC Outlet Temperature [C](Hourly),PERI1_TOP_LOTEMP_CHW_INLET:System Node Temperature [C](Hourly),PERI1_TOP_LOTEMP_CHW_OUTLET:System Node Temperature [C](Hourly) 
 01/21  01:00:00,-6.300000000000007,17.964595403689655,0.0,0.4578313158078728,0.16587718543716999,0.29195413037070247,35.176805799739067,26.923115877170987,36.16592635820932,12.300492243372443,12.300492243372443 
 01/21  02:00:00,-6.300000000000007,17.96200965884252,0.0,0.4578313158078728,0.1660973673283343,0.2917339484795381,35.189737875881139,26.931840669519539,36.15724867584637,12.300492243372443,12.300492243372443 
 01/21  03:00:00,-6.300000000000007,17.95946503769307,0.0,0.4578313158078728,0.1663078984568371,0.2915234173510354,35.202464540046069,26.9404848962025,36.149431274486918,12.300492243372443,12.300492243372443 
 01/21  04:00:00,-6.300000000000007,17.956965602584945,0.0,0.4578313158078728,0.16651002808922445,0.2913212877186481,35.21496569285079,26.94900122801439,36.14232663895557,12.300492243372443,12.300492243372443 
 01/21  05:00:00,-6.300000000000007,17.95451646423019,0.0,0.4578313158078728,0.1667043413603285,0.29112697444754406,35.22721577276659,26.957363471807196,36.135826721436767,12.300492243372443,12.300492243372443 
 01/21  06:00:00,-6.300000000000007,17.95212209418411,0.0,0.4578313158078728,0.16689121436993413,0.2909401014379384,35.23919234274216,26.965552662458835,36.129850346226579,12.300492243372443,12.300492243372443 
 01/21  07:00:00,-6.300000000000007,18.403395737911376,0.0,0.4578313158078728,0.13176950014509837,0.32606181566277417,33.01990143833867,26.241560389223353,36.165017174755607,12.300492243372443,12.300492243372443 
 01/21  08:00:00,-6.300000000000007,18.358729529953899,0.0,0.4578313158078728,0.1424126746889411,0.31541864111893155,33.201920072802817,25.707548338224848,36.20982249485727,12.300492243372443,12.300492243372443 
 01/21  09:00:00,-6.300000000000007,18.335631431568623,0.0,0.4578313158078728,0.14538646570532999,0.31244485010254266,33.32128843326497,25.65046356469327,36.2275433327676,12.300492243372443,12.300492243372443 
 01/21  10:00:00,-6.300000000000007,18.33390380033078,0.0,0.4578313158078728,0.14554993827294139,0.3122813775349312,33.33054621286812,25.644575259528734,36.24120028774592,12.300492243372443,12.300492243372443 
 01/21  11:00:00,-6.300000000000007,18.335309731677726,0.0,0.4578313158078728,0.14538992527468434,0.31244139053318817,33.3235917927617,25.640475114876407,36.253033833796838,12.300492243372443,12.300492243372443 
 01/21  12:00:00,-6.300000000000007,18.337033939958347,0.0,0.4578313158078728,0.14522422107340647,0.3126070947344661,33.314974446883237,25.635238256424836,36.26330483291544,12.300492243372443,12.300492243372443 
 01/21  13:00:00,-6.300000000000007,18.338751013329028,0.0,0.4578313158078728,0.14507350264769765,0.31275781316017489,33.30638694002909,25.6295753400909,36.272275806390918,12.300492243372443,12.300492243372443 
 01/21  14:00:00,-6.300000000000007,18.340441954293273,0.0,0.4578313158078728,0.14493315516390976,0.3128981606439628,33.29793007491978,25.623840358757808,36.2802051929599,12.300492243372443,12.300492243372443 
 01/21  15:00:00,-6.300000000000007,18.34210588407083,0.0,0.4578313158078728,0.14480048557048279,0.3130308302373898,33.28960803053012,25.618146176043454,36.287295285031287,12.300492243372443,12.300492243372443 
 01/21  16:00:00,-6.300000000000007,18.343738530173899,0.0,0.4578313158078728,0.1446744340497494,0.313156881758123,33.281441980282078,25.612535617261015,36.29369302702556,12.300492243372443,12.300492243372443 
 01/21  17:00:00,-6.300000000000007,18.34533479105235,0.0,0.4578313158078728,0.1445544978281941,0.31327681797967846,33.27345744876332,25.607033624312366,36.29950494077677,12.300492243372443,12.300492243372443 
 01/21  18:00:00,-6.300000000000007,18.34689022234915,0.0,0.4578313158078728,0.14444034902887777,0.3133909667789948,33.26567673373818,25.601658747352166,36.3048103828226,12.300492243372443,12.300492243372443 
 01/21  19:00:00,-6.300000000000007,17.89781811362603,0.0,0.4578313158078728,0.17880901852058077,0.2790222972872918,35.47406816916877,26.322901666048879,36.26903114825153,12.300492243372443,12.300492243372443 
 01/21  20:00:00,-6.300000000000007,17.93747155170744,0.0,0.4578313158078728,0.16908945065658116,0.2887418651512912,35.31677244162074,26.861220354420405,36.22337329033436,12.300492243372443,12.300492243372443 
 01/21  21:00:00,-6.300000000000007,17.959809366125339,0.0,0.4578313158078728,0.16600384910434566,0.29182746670352679,35.201500135963488,26.927122297858369,36.20465072806204,12.300492243372443,12.300492243372443 
 01/21  22:00:00,-6.300000000000007,17.961195252181846,0.0,0.4578313158078728,0.16584532837424258,0.29198598743362988,35.193912096477,26.936241665591248,36.19031963812651,12.300492243372443,12.300492243372443 
 01/21  23:00:00,-6.300000000000007,17.959129301194204,0.0,0.4578313158078728,0.16607152782987295,0.2917597879779994,35.204153263537467,26.942694978473658,36.17785378443098,12.300492243372443,12.300492243372443 
 01/21  24:00:00,-6.300000000000007,17.95667455656382,0.0,0.4578313158078728,0.16631097994259018,0.29152033586528255,35.216421905251319,26.95030420669694,36.166951668458867,12.300492243372443,12.300492243372443 
 07/21  01:00:00,26.32025,23.933897380278379,11944.947024612573,0.46560681144595175,0.4640039615454586,0.0016028499004933528,7.132344653495278,13.247849982344924,28.836739742047159,7.050509862695408,13.226113199977709 
 07/21  02:00:00,25.84683333333334,23.374683100358305,9833.103146108277,0.46560681144595175,0.46560681144595175,0.0,7.1656624312888319,12.199999319336959,28.228304126204195,7.119586882741276,12.199999319336959 
 07/21  03:00:00,25.515125,23.045966085289594,8857.625747862516,0.46560681144595175,0.46560681144595175,0.0,7.330814560488765,11.865980287248585,28.126976449528489,7.284739011941207,11.865980287248585 
 07/21  04:00:00,25.230124999999995,22.821622528814208,8395.516441899797,0.46560681144595175,0.46560681144595175,0.0,7.472038386385395,11.77080402463747,28.137311116922498,7.4259628378378379,11.77080402463747 
 07/21  05:00:00,24.993416666666673,22.64656270876076,8134.944039933102,0.46560681144595175,0.46560681144595175,0.0,7.590103224152427,11.755612263503688,27.840925266545026,7.544027675604871,11.755612263503688 
 07/21  06:00:00,24.996583333333335,22.50777637126499,8104.980124636326,0.46560681144595175,0.46560681144595175,0.0,7.591649464180255,11.741817681056894,28.005379833598146,7.545573915632698,11.741817681056894 
 07/21  07:00:00,25.42804166666666,22.7769355699388,8521.407187963161,0.46560681144595175,0.46560681144595175,0.0,7.381778866511852,11.744870134204577,30.00678122542446,7.335703317964299,11.744870134204577 
 07/21  08:00:00,26.575958333333334,22.94761402688525,9447.910085714251,0.46560681144595175,0.45272999531510968,0.012876816130842446,7.030416830142341,11.86732671743861,30.00678122542446,6.840959799294428,11.723945235138256 
 07/21  09:00:00,28.287541666666664,23.244240007794426,10185.70663172612,0.46560681144595175,0.4441556719075371,0.02145113953841502,7.0,12.214578004458577,30.00678122542446,6.699999999999995,11.960653553006138 
 07/21  10:00:00,29.995958333333328,23.62677103419878,11119.233774688299,0.46560681144595175,0.4458668263295715,0.019739985116380974,7.0,12.69249772885875,30.00678122542446,6.699999999999993,12.438573277406313 
 07/21  11:00:00,31.514374999999995,24.000177919982649,11984.379594420536,0.46560681144595175,0.44722917398429137,0.01837763746166084,7.0,13.135409597945302,30.00678122542446,6.699999999999993,12.881485146492853 
 07/21  12:00:00,32.697916666666667,24.30960254040021,12670.633032254973,0.46560681144595175,0.45089601274200688,0.014710798703945264,7.0013829983349089,13.488123450394678,30.00678122542446,6.728541419682424,13.27486969556382 
 07/21  13:00:00,33.55133333333333,24.543700763805114,12812.375462738291,0.46560681144595175,0.46560681144595175,0.0,7.240349205614625,13.800177921636826,30.00678122542446,7.154480743961866,13.800177921636826 
 07/21  14:00:00,34.16645833333333,25.231246249208536,12884.377276361121,0.46560681144595175,0.46560681144595175,0.0,8.014479356739186,14.612879727109494,30.00678122542446,7.928271089170919,14.612879727109494 
 07/21  15:00:00,34.40000000000004,26.791945736854989,12967.114423897172,0.46560681144595175,0.46560681144595175,0.0,10.275419947405899,16.921045207275275,30.00678122542446,10.189138500438077,16.92104520727527 
 07/21  16:00:00,34.110250000000018,28.40309917089319,12948.164579102831,0.46560681144595175,0.46560681144595175,0.0,12.894405769656287,19.535372182126325,30.00678122542446,12.819718051227414,19.53537218212632 
 07/21  17:00:00,33.44366666666667,29.466083583985204,12949.375526206373,0.46560681144595175,0.46560681144595175,0.0,14.854443514291307,21.49964876228921,30.00678122542446,14.785465452512364,21.49964876228921 
 07/21  18:00:00,32.58708333333333,30.113523915534853,12932.554117242387,0.46560681144595175,0.46560681144595175,0.0,17.53377412209186,24.17395238619558,30.00678122542446,17.44391104417622,24.17395238619558 
 07/21  19:00:00,31.395624999999997,29.906698989008654,12768.551103634785,0.46560681144595175,0.46560681144595175,0.0,18.951678880213004,25.509431229220355,30.00678122542446,18.86225223297204,25.509431229220355 
 07/21  20:00:00,30.16379166666667,28.509374727386719,12567.610915175119,0.46560681144595175,0.46560681144595175,0.0,17.408966127231403,23.861618512708984,30.00678122542446,17.32146006373411,23.861618512708984 
 07/21  21:00:00,29.215374999999999,27.16019204813483,12600.202271478893,0.46560681144595175,0.46560681144595175,0.0,13.900593472549629,20.364926424680367,30.00678122542446,13.828683558678313,20.364926424680367 
 07/21  22:00:00,28.360375,26.251782152435167,12712.010547708924,0.46560681144595175,0.46560681144595175,0.0,11.637810076274763,18.15530765857488,30.00678122542446,11.56061013908036,18.15530765857488 
 07/21  23:00:00,27.60195833333334,25.440063966580057,12723.046712841102,0.46560681144595175,0.46560681144595175,0.0,10.583480033968045,17.10466837645123,30.00678122542446,10.502146653934668,17.10466837645123 
 07/21  24:00:00,26.936958333333334,24.75719624211745,12643.577392216155,0.46560681144595175,0.46560681144595175,0.0,8.935630629377498,15.4127023164263,30.00678122542446,8.8510918009192,15.4127023164263 
 07/01  01:00:00,21.118333333333337,20.248369552458788,4191.814149902574,0.46560681144595175,0.2543388000577556,0.2112680113881966,11.378093008786049,13.527092811294763,11.989915850591054,9.483682634680852,11.678822366428154 
 07/01  02:00:00,22.098333333333334,20.26283114176796,4480.961405469622,0.46560681144595175,0.23410368071657618,0.2315031307293759,11.34211412590471,13.639326496200912,11.989915850591054,8.978645698011276,11.321997522050488 
 07/01  03:00:00,21.949166666666675,20.227507980810338,4426.429991940177,0.46560681144595175,0.23206017628090676,0.2335466351650454,11.429595742984237,13.698908723616486,11.989915850591054,9.053182680500783,11.368636271102348 
 07/01  04:00:00,21.79833333333333,20.190452417285536,4321.995849832265,0.46560681144595175,0.22839660531472046,0.23721020613123176,11.522479890287661,13.73831125121619,11.989915850591054,9.12711011229201,11.389083310770733 
 07/01  05:00:00,21.700000000000025,20.17186098588157,4305.591243337659,0.46560681144595175,0.22809276659448028,0.23751404485147174,11.570253919361488,13.777705149534258,11.989915850591054,9.17746145709765,11.431055156302984 
 07/01  06:00:00,21.954166666666663,20.200295052657773,4503.51747745066,0.46560681144595175,0.23053933511332423,0.23506747633262799,11.502488058227105,13.8113691922145,12.695882653618746,9.055628117218623,11.410650824540414 
 07/01  07:00:00,22.200000000000025,20.381781981984468,5365.750939295688,0.46560681144595175,0.267122489099191,0.19848432234676115,11.054562051007695,13.805138960275518,18.773698029078959,8.929769780679277,11.726482343740403 
 07/01  08:00:00,23.31833333333333,20.613443220563249,6381.332624970551,0.46560681144595175,0.2887230984429421,0.17688371300301013,10.476306245719553,13.746946927194627,9.984710967801516,8.393592544590764,11.710361240140124 
 07/01  09:00:00,25.823333333333335,21.550351441759518,9960.8650757512,0.46560681144595175,0.3927842678624055,0.07282254358354658,8.172141943439956,13.273493688681901,9.704939113586189,7.177778821195637,12.325224134561518 
 07/01  10:00:00,27.759166666666667,22.071487139798035,11187.11231960843,0.46560681144595175,0.4415193394554044,0.024087471990547759,7.061729309477459,12.789093094637149,9.704939113586189,6.700000005584965,12.473440288534569 
 07/01  11:00:00,29.164166666666668,22.442168047013426,11587.753873490436,0.46560681144595175,0.4466336365739068,0.01897317487204547,7.0,12.932356846168356,9.704939113586189,6.699999999999993,12.678432394715913 
 07/01  12:00:00,30.0,22.752871908882786,12125.056546975502,0.46560681144595175,0.44743635714120347,0.0181704543047488,7.0,13.20742923968939,9.704939113586189,6.699999999999993,12.953504788236947 
 07/01  13:00:00,30.86416666666667,22.737568061656356,12479.160311842772,0.46560681144595175,0.44793007377330137,0.01767673767265069,7.0,13.388712853122888,9.704939113586189,6.699999999999993,13.134788401670447 
 07/01  14:00:00,29.717500000000006,23.09666765459645,12793.821565694101,0.46560681144595175,0.45734404236718637,0.008262769078765579,7.02651194191527,13.576373808702276,9.704939113586189,6.830546565239625,13.455767654538994 
 07/01  15:00:00,28.613333333333335,23.813717778162297,12859.381056627455,0.46560681144595175,0.46560681144595175,0.0,7.581943698928296,14.16659065808529,9.704939113586189,7.4958570004770899,14.16659065808529 
 07/01  16:00:00,28.0275,23.79886582805301,12781.17330064552,0.46560681144595175,0.46560681144595175,0.0,8.38597268596342,14.932329284610795,9.704939113586189,8.300274674334269,14.932329284610795 
 07/01  17:00:00,25.276666666666665,23.05819209161995,12157.833222935882,0.46560681144595175,0.46560681144595175,0.0,7.799665812085667,14.0255278834644,9.704939113586189,7.733523351807594,14.0255278834644 
 07/01  18:00:00,23.594999999999997,21.88708758106141,9681.174022553401,0.46560681144595175,0.46560681144595175,0.0,8.279464734671072,13.237857495466507,9.704939113586189,8.233382334380553,13.237857495466507 
 07/01  19:00:00,23.604999999999995,21.286752808197517,8172.901435709375,0.46560681144595175,0.41660369859320336,0.04900311285274879,8.788796594693672,12.97539785251148,9.704939113586189,8.2384173912346,12.471121338742288 
 07/01  20:00:00,21.917500000000005,20.891110131329545,6442.029627227312,0.46560681144595175,0.3900666920852932,0.07554011936065892,9.753304551540952,13.054295946247054,27.002230639381023,9.03786045854592,12.38496967006333 
 07/01  21:00:00,20.304999999999994,20.5366127397046,4871.428658273867,0.46560681144595175,0.3627220969469376,0.1028847144990146,10.64988172796104,13.146771760242347,27.919248455350475,9.873288190102727,12.416308529441384 
 07/01  22:00:00,20.294999999999996,20.420365743008558,4465.97649793046,0.46560681144595175,0.3230131918871909,0.14259361955876119,10.946581578207339,13.235851983206845,25.48034884915506,9.868789815972605,12.204194447946481 
 07/01  23:00:00,20.0,20.348507337600898,4198.416823340712,0.46560681144595175,0.3141954965599413,0.15141131488601088,11.125689117838851,13.277918253303584,11.988016207623561,10.01977175868037,12.218137487738935 
 07/01  24:00:00,20.0,20.30609853835778,4211.378039868882,0.46560681144595175,0.3044681793483982,0.161138632097554,11.233193088386031,13.39213336953592,11.988016207623561,10.019819819819825,12.224898115215764 
 07/02  01:00:00,20.0,20.217523289219338,4061.035645382477,0.46560681144595175,0.28201936155477316,0.18358744989117907,11.45214230572463,13.534140639685186,11.988016207623561,10.019819819819825,12.147959061672925 
 07/02  02:00:00,20.0,20.181161952564599,4136.760772650149,0.46560681144595175,0.27665779156802186,0.1889490198779303,11.54605455699282,13.666932742439986,11.988016207623561,10.019819819819825,12.186840154418555 
 07/02  03:00:00,19.440833333333335,20.127598681011027,4018.2836856103356,0.46560681144595175,0.2845019011340012,0.18110491031195079,11.677047233660498,13.73725955460879,11.988016207623561,10.287888412389302,12.39424461403004 
 07/02  04:00:00,19.154166666666666,20.05147097441883,3750.1355466204388,0.46560681144595175,0.2738918236510489,0.19171498779490318,11.869766669458631,13.792603912905234,11.988016207623561,10.442927392517003,12.411911064210753 
 07/02  05:00:00,19.399999999999996,20.018905086083888,3613.539690061443,0.46560681144595175,0.25356463869937098,0.21204217274658114,11.951382519668574,13.80422515920297,11.988016207623561,10.317157168066668,12.216147314848909 
 07/02  06:00:00,19.399999999999996,20.014436377972677,3634.3981943007518,0.46560681144595175,0.2532240073642049,0.21238280408174718,11.964916337492526,13.828461447586161,11.988016207623561,10.31711711711712,12.226809913416622 
 07/02  07:00:00,19.705,20.15814504548592,4232.596333710276,0.46560681144595175,0.2853457567957392,0.18026105465021295,11.614869568324595,13.784919505711711,12.533380636086524,10.17089788480649,12.387090881033809 
 07/02  08:00:00,21.118333333333337,20.510788931576025,5845.209878626678,0.46560681144595175,0.3329032730683174,0.13270353837763475,10.738739114046807,13.734810136896954,11.7232803256484,9.48373069582031,12.525933199814374 
 07/02  09:00:00,23.62333333333333,21.49524008677577,9524.105123459794,0.46560681144595175,0.45237184993522935,0.013234961510722414,8.431651944567968,13.30975579190055,11.585407599339309,8.247549536458142,13.17174903463451 
 07/02  10:00:00,25.55916666666667,21.877590798939786,10623.022209448396,0.46560681144595175,0.46560681144595175,0.0,7.320578430181511,12.75961863686848,11.585407599339309,7.274498035090321,12.759618636868478 
 07/02  11:00:00,26.65916666666666,22.093103444674619,10939.241432316807,0.46560681144595175,0.45194135888303579,0.01366545256291634,7.002100420664467,12.602454891785204,11.585407599339309,6.783661685662576,12.43009173618894 
 07/02  12:00:00,28.06416666666667,22.30833459700334,11139.463460008663,0.46560681144595175,0.4459102428079255,0.01969656863802666,7.0,12.702854327170757,11.585407599339309,6.699999999999993,12.448929875718314 
 07/02  13:00:00,29.459166666666666,22.27389093198339,11471.376522446688,0.46560681144595175,0.44645203336044489,0.019154778085507436,7.0,12.872777398525555,11.585407599339309,6.699999999999993,12.618852947073114 
 07/02  14:00:00,29.440833333333328,23.185042009234754,12475.149427006538,0.46560681144595175,0.4534196398676606,0.012187171578291419,7.084728895608335,13.471575093271233,11.585407599339309,6.851813754446824,13.299757871350815 
 07/02  15:00:00,29.76416666666667,24.373651228873976,12908.394104496774,0.46560681144595175,0.46560681144595175,0.0,8.43403886227782,15.045663187367321,11.585407599339309,8.347711616881974,15.045663187367321 
 07/02  16:00:00,30.854166666666669,25.881954425005146,12958.871063503972,0.46560681144595175,0.46560681144595175,0.0,10.735319700383166,17.37764530634221,11.585407599339309,10.649437824969607,17.37764530634221 
 07/02  17:00:00,30.84583333333334,27.167320025312248,12929.964043812726,0.46560681144595175,0.46560681144595175,0.0,13.094011432343882,19.726022291402804,11.585407599339309,13.021276590893088,19.726022291402804 
 07/02  18:00:00,30.59999999999997,27.366826869161615,12897.37621296515,0.46560681144595175,0.46560681144595175,0.0,14.583551452801528,21.201667819623578,11.585407599339309,14.520891751503905,21.20166781962357 
 07/02  19:00:00,29.430833333333337,26.416967895120036,12775.461828706042,0.46560681144595175,0.46560681144595175,0.0,15.218998476553628,21.775612136591425,12.507166580352488,15.143154615386445,21.77561213659142 
 07/02  20:00:00,26.927500000000003,24.91931546049936,12671.581208625763,0.46560681144595175,0.46560681144595175,0.0,13.83904238910243,20.33991638293525,29.87973731332751,13.771523212945564,20.33991638293525 
 07/02  21:00:00,24.430833333333334,23.371591944645084,12690.472365072785,0.46560681144595175,0.46560681144595175,0.0,11.612355699267653,18.11876230303621,29.686235021905604,11.536195120127533,18.11876230303621 
 07/02  22:00:00,23.045833333333339,22.58026337791143,12643.524336068605,0.46560681144595175,0.46560681144595175,0.0,10.00013014094171,16.479396152579488,25.57838267641818,9.918924386379148,16.479396152579488 
 07/02  23:00:00,22.494999999999999,21.76138735076939,9927.972330078717,0.46560681144595175,0.46560681144595175,0.0,8.824809996240399,13.910519541436545,13.071573661088348,8.778724887428972,13.910519541436547 
 07/02  24:00:00,21.640833333333334,21.15950561653472,6845.20165812604,0.46560681144595175,0.46418054146878687,0.0014262699771651613,9.253489909846387,12.760513276405069,11.995034862867473,9.197750261159757,12.750881215605885 
