Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](Hourly),PERI1_TOP_LOTEMP:Zone Radiant HVAC Cooling Rate [W](Hourly),PERI1_TOP_LOTEMP:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),PERI1_TOP_LOTEMP:Zone Radiant HVAC Injection Mass Flow Rate [kg/s](Hourly),PERI1_TOP_LOTEMP:Zone Radiant HVAC Recirculation Mass Flow Rate [kg/s](Hourly),PERI1_TOP_LOTEMP:Zone Radiant HVAC Inlet Temperature [C](Hourly),PERI1_TOP_LOTEMP:Zone Radiant HVAC Outlet Temperature [C](Hourly),PERI2_TOP_LOTEMP:Zone Radiant HVAC Outlet Temperature [C](Hourly),PERI1_TOP_LOTEMP_CHW_INLET:System Node Temperature [C](Hourly),PERI1_TOP_LOTEMP_CHW_OUTLET:System Node Temperature [C](Hourly) 
 01/21  01:00:00,-6.300000000000007,16.051292496802814,0.0,0.27529600000000006,0.04281524426242808,0.23248075573757194,30.020167904309646,28.900128674779169,40.847851297250077,12.200000000024913,12.200000000024913 
 01/21  02:00:00,-6.300000000000007,16.04967177145685,0.0,0.31462400000000009,0.048944607527027967,0.265679392472972,30.043211981427523,28.76338242859434,40.847168903872098,12.200000000024913,12.200000000024913 
 01/21  03:00:00,-6.300000000000007,16.049873333433469,0.0,0.27529600000000006,0.042885961452911899,0.2324100385470881,30.025030187349829,28.903146765888093,40.84655082405357,12.200000000024913,12.200000000024913 
 01/21  04:00:00,-6.300000000000007,16.049194020368377,0.0,0.27529600000000006,0.04291860661278943,0.23237739338721054,30.034713336519336,28.911966290478355,40.845989784274717,12.200000000024913,12.200000000024913 
 01/21  05:00:00,-6.300000000000007,16.049710385137435,0.0,0.27529600000000006,0.04288610733281196,0.232409892667188,30.03369910955464,28.9117862354823,40.84547919047124,12.200000000024913,12.200000000024913 
 01/21  06:00:00,-6.300000000000007,16.04868260858905,0.0,0.27529600000000006,0.04292796580659044,0.23236803419340958,30.041849781197269,28.91884102429573,40.84501400041586,12.200000000024913,12.200000000024913 
 01/21  07:00:00,-6.300000000000007,16.092909520184798,0.0,0.039328,0.006324441658241112,0.03300355834175889,30.006427895501444,29.83997513487344,40.856344972096348,12.200000000024913,12.200000000024913 
 01/21  08:00:00,-6.300000000000007,16.05122271762102,0.0,0.117984,0.018954354716360225,0.09902964528363979,30.01369966641479,29.514828843683764,40.86430032199745,12.200000000024913,12.200000000024913 
 01/21  09:00:00,-6.300000000000007,16.058710730765893,0.0,0.078656,0.012647500816686702,0.0660084991833133,30.027164079181725,29.694305537469693,40.86644871814018,12.200000000024913,12.200000000024913 
 01/21  10:00:00,-6.300000000000007,16.053794298409128,0.0,0.117984,0.018946455982614086,0.0990375440173859,30.01645956565109,29.517855005775293,40.86769094769845,12.200000000024913,12.200000000024913 
 01/21  11:00:00,-6.300000000000007,16.04848095332204,0.0,0.117984,0.018975863350880846,0.09900813664911916,30.029779130425248,29.53042249918558,40.86860882256513,12.200000000024913,12.200000000024913 
 01/21  12:00:00,-6.300000000000007,16.053891404911579,0.0,0.078656,0.01262186014087708,0.06603413985912292,30.02005702291177,29.687920087021668,40.869374818012797,12.200000000024913,12.200000000024913 
 01/21  13:00:00,-6.300000000000007,16.057687116175669,0.0,0.117984,0.018961662948764749,0.09902233705123526,30.03194074665174,29.532993286863026,40.87004519108023,12.200000000024913,12.200000000024913 
 01/21  14:00:00,-6.300000000000007,16.052163085869624,0.0,0.117984,0.018978985360011696,0.09900501463998832,30.03416826601497,29.534767825245017,40.87064133792578,12.200000000024913,12.200000000024913 
 01/21  15:00:00,-6.300000000000007,16.051593652584953,0.0,0.117984,0.018952233793226328,0.09903176620677368,30.019674300690875,29.520978777540394,40.87117482313094,12.200000000024913,12.200000000024913 
 01/21  16:00:00,-6.300000000000007,16.05849190266736,0.0,0.078656,0.012614663345128046,0.06604133665487196,30.026627110545826,29.69469779944956,40.87165307791413,12.200000000024913,12.200000000024913 
 01/21  17:00:00,-6.300000000000007,16.05733374460486,0.0,0.117984,0.01894772976380502,0.09903627023619498,30.020981827984316,29.52241480702198,40.87208217593514,12.200000000024913,12.200000000024913 
 01/21  18:00:00,-6.300000000000007,16.052558928224778,0.0,0.117984,0.01894520272526833,0.09903879727473168,30.03208944524781,29.533594614361485,40.87246756711192,12.200000000024913,12.200000000024913 
 01/21  19:00:00,-6.300000000000007,16.041961590605493,0.0,0.4326080000000001,0.06767563811356901,0.36493236188643099,30.10789521648253,28.338724410420867,40.86101525428719,12.200000000024913,12.200000000024913 
 01/21  20:00:00,-6.300000000000007,16.045137506644087,0.0,0.23596800000000005,0.03676693528408565,0.19920106471591435,30.01636687635296,29.054227000668719,40.85297387898963,12.200000000024913,12.200000000024913 
 01/21  21:00:00,-6.300000000000007,16.037761904783687,0.0,0.27529600000000006,0.04291853065112366,0.23237746934887633,30.012948393460886,28.889563801887936,40.85075114045448,12.200000000024913,12.200000000024913 
 01/21  22:00:00,-6.300000000000007,16.05198722233478,0.0,0.31462400000000009,0.048992249381614349,0.2656317506183857,30.05472999261917,28.773819185258657,40.84943731519674,12.200000000024913,12.200000000024913 
 01/21  23:00:00,-6.300000000000007,16.05050458968803,0.0,0.31462400000000009,0.04896775144555288,0.2656562485544471,30.04898491348731,28.76860072204115,40.84844890398689,12.200000000024913,12.200000000024913 
 01/21  24:00:00,-6.300000000000007,16.052974156462726,0.0,0.31462400000000009,0.048822173435864497,0.2658018265641355,30.02327572230002,28.746643652439908,40.84761348825653,12.200000000024913,12.200000000024913 
 07/21  01:00:00,26.32025,19.176554787888965,10105.154790156974,2.3997551999999997,0.49440932575365717,1.9053458742463428,11.017745448663668,12.022789104703973,28.954107978686915,6.88344961403727,7.942200868559926 
 07/21  02:00:00,25.84683333333334,19.078779818175929,9960.953281526214,2.3997551999999997,0.5042183419190357,1.8955368580809647,11.099839514097602,12.090564412306899,29.00114989316153,7.119586882741276,8.164020642210716 
 07/21  03:00:00,25.515125,19.002238182526609,9819.709345562582,2.3997551999999997,0.5092364014603706,1.89051879853963,11.16383866216931,12.140533227558136,29.066831285966388,7.284739011941208,8.315143423181145 
 07/21  04:00:00,25.230124999999995,18.93777405904077,9686.964643654826,2.3997551999999997,0.5133538170574432,1.8864013829425564,11.21767959796936,12.18118588060239,29.133638616200597,7.425962837837838,8.44317979457749 
 07/21  05:00:00,24.993416666666673,18.881969739101917,9568.10995947835,2.3997551999999997,0.5164273884587908,1.8833278115412085,11.264317897632163,12.216015110937695,29.19976953632889,7.544027675604871,8.549436280513815 
 07/21  06:00:00,24.996583333333335,18.843794418614537,9507.675402807483,2.3997551999999997,0.5106509151705725,1.8891042848294278,11.296695007279896,12.24238984505383,29.32614368393241,7.545573915632698,8.544980643122848 
 07/21  07:00:00,25.42804166666666,19.203685412518916,10786.312987335163,2.3997551999999997,0.5703930557648566,1.829362144235144,11.003100405041942,12.0758862220868,30.148716470141918,7.335703317964299,8.462196508199919 
 07/21  08:00:00,26.575958333333334,19.429060222430853,11073.960217968399,2.3997551999999997,0.5464034924541669,1.8533517075458328,10.813123573546858,11.914458210657374,30.200198562540498,6.840959799294429,7.995998887483821 
 07/21  09:00:00,28.287541666666664,19.757522349821149,11951.011550556435,2.3997551999999997,0.593001778821695,1.8067534211783048,10.540307140074332,11.728773830305194,30.200198562540498,6.699999999999995,7.9421669454952898 
 07/21  10:00:00,29.995958333333328,20.151085454131626,12994.166531373992,2.3997551999999997,0.6724378372068844,1.7273173627931158,10.213888812203133,11.505970596858218,30.200198562540498,6.699999999999993,8.04577702072047 
 07/21  11:00:00,31.514374999999995,20.701952543431696,14570.435914027648,2.3997551999999997,0.801124255217453,1.5986309447825476,9.75676650688801,11.205378094015801,30.200198562540498,6.699999999999993,8.202299172578878 
 07/21  12:00:00,32.697916666666667,21.29110756485562,16062.221669306577,2.3997551999999997,0.9526291657206126,1.4471260342793875,9.26497429635408,10.86163989449047,30.200198562540498,6.699999999999993,8.350344365831973 
 07/21  13:00:00,33.55133333333333,21.750254414910914,16971.57455636492,2.3997551999999997,1.0807640971457984,1.3189911028542019,8.87985063816483,10.566694688327369,30.200198562540498,6.699999999999993,8.440515914585749 
 07/21  14:00:00,34.16645833333333,22.001048122269247,17194.38333150354,2.3997551999999997,1.150534535024642,1.2492206649753573,8.667690379229079,10.376559366026191,30.200198562540498,6.699999999999993,8.462537049034724 
 07/21  15:00:00,34.40000000000004,22.012920075938795,16741.68351065479,2.3997551999999997,1.1391444752473599,1.2606107247526402,8.654410249084434,10.318279924978448,30.200198562540498,6.699999999999993,8.417537500205443 
 07/21  16:00:00,34.110250000000018,21.797294646240418,15769.36759801004,2.3997551999999997,1.0521040941631877,1.347651105836812,8.831335519737135,10.398663693669228,30.200198562540498,6.699999999999993,8.320999168843361 
 07/21  17:00:00,33.44366666666667,21.456037800397909,14735.461131684815,2.3997551999999997,0.9395757845792019,1.460179415420798,9.115158327837382,10.579864742699057,30.200198562540498,6.699999999999993,8.21838249687983 
 07/21  18:00:00,32.58708333333333,21.110911534265325,13905.400114851189,2.3997551999999997,0.8439635917459076,1.5557916082540924,9.402732905196722,10.785063899750533,30.200198562540498,6.699999999999993,8.136012231888599 
 07/21  19:00:00,31.395624999999997,20.749793010443978,13036.84782768513,2.3997551999999997,0.7538144213575192,1.6459407786424805,9.703235208597468,10.99935357391444,30.200198562540498,6.699999999999993,8.049804990788595 
 07/21  20:00:00,30.16379166666667,20.43392212253927,12455.2234025879,2.3997551999999997,0.6882483741544759,1.7115068258455233,9.967961279036887,11.206363832481337,30.200198562540498,6.699999999999993,7.9920938856058119 
 07/21  21:00:00,29.215374999999999,20.162169752986008,11932.06261450587,2.3997551999999997,0.635852432139781,1.763902767860219,10.194876527588964,11.381341943324968,30.200198562540498,6.699999999999993,7.940160359446941 
 07/21  22:00:00,28.360375,19.956572171837995,11581.994008420073,2.3997551999999997,0.6003569564456052,1.7993982435543952,10.367056815047056,11.518770003753247,30.200198562540498,6.699999999999993,7.905410779831297 
 07/21  23:00:00,27.60195833333334,19.494505565303578,10238.756204113253,2.3997551999999997,0.508005803243347,1.8917493967566524,10.747762811369303,11.76601512641715,28.768238399276006,6.699999999999993,7.771955760917616 
 07/21  24:00:00,26.936958333333334,19.3145401096023,10310.368508287758,2.3997551999999997,0.49559642962871366,1.9041587703712862,10.90274917505628,11.928169334174646,28.6505858342636,6.7027041521533159,7.781830140868303 
 07/01  01:00:00,21.118333333333337,17.974237523360846,5672.877571238599,0.3999592,0.3540513960229317,0.0459078039770683,10.018934620357382,10.582987173684142,32.84682774916269,9.61108267373362,10.184083884991706 
 07/01  02:00:00,22.098333333333334,17.973007412002329,5625.307136872483,0.3999592,0.3113253222646738,0.08863387773532623,10.0,10.55932165918358,32.84682774916269,8.97316831182584,9.541438628940746 
 07/01  03:00:00,21.949166666666675,17.97262895822904,5208.730857445808,0.35996328,0.2863769803929897,0.07358629960701031,10.0,10.517901674440314,32.84682774916269,9.045722317988258,9.571677784566763 
 07/01  04:00:00,21.79833333333333,17.97137189378181,5276.875228949839,0.35996328,0.29164218307434838,0.06832109692565164,10.0,10.524677237446254,32.84682774916269,9.115656749902242,9.648387779486692 
 07/01  05:00:00,21.700000000000025,17.969924347144933,5830.682489113391,0.3999592,0.3280932696690955,0.07186593033090455,10.0,10.57974203445835,32.84682774916269,9.17571923436375,9.764409926753429 
 07/01  06:00:00,21.954166666666663,17.979809212387705,6867.950702317552,0.4799510400000001,0.3815998713580562,0.0983511686419438,10.0,10.682877128047269,29.875774861275205,9.077319659857059,9.770935177421915 
 07/01  07:00:00,22.200000000000025,18.005442514808498,12425.535982791911,1.2798694400000004,0.8928655250317453,0.38700391496825456,10.0,11.235465234704387,14.24593193383706,8.93039155801821,10.194492498102843 
 07/01  08:00:00,23.31833333333333,19.218464075095655,19720.533887137874,2.3597592799999997,2.359759279999999,0.0,8.464477409535876,10.424283218706093,9.902032980239909,8.393895347393567,10.406445380868254 
 07/01  09:00:00,25.823333333333335,18.437105261880448,17297.580831779753,2.3997551999999997,2.3196946446043267,0.08006055539567386,7.295011960290898,9.013352411176156,9.765422757104309,7.177778821195636,8.949757466288828 
 07/01  10:00:00,27.759166666666667,18.606930379391014,14982.927099838429,2.3997551999999997,2.069010789626055,0.3307444103739449,7.0,8.48825398811945,9.765422757104309,6.700000005584965,8.241892187912358 
 07/01  11:00:00,29.164166666666668,19.0878129710029,14667.357823219836,2.3997551999999997,2.063239811750037,0.33651538824996315,7.0,8.456908495257732,9.765422757104309,6.699999999999993,8.210546689465668 
 07/01  12:00:00,30.0,19.761345061669219,15311.676664779454,2.3997551999999997,2.0750253151589859,0.32472988484101458,7.0,8.520908678878858,9.765422757104309,6.699999999999993,8.274546873086793 
 07/01  13:00:00,30.86416666666667,23.11889266419797,1556.8469339298534,0.9599020800000003,0.0733770214349221,0.8865250585650778,12.0,12.1548852596874,9.765422757104309,6.699999999999993,6.876374344685646 
 07/01  14:00:00,29.717500000000006,22.136015041261815,9295.790529898948,2.3997551999999997,0.37660520836249258,2.0231499916375075,12.0,12.924805707513422,9.765422757104309,6.699999999999993,7.678528420009034 
 07/01  15:00:00,28.613333333333335,21.9105583504125,11264.357019793164,2.3997551999999997,0.4389024665993649,1.9608527334006359,12.0,13.120651506708036,9.765422757104309,6.699999999999993,7.87437421920365 
 07/01  16:00:00,28.0275,21.73215336977643,11468.02031205462,2.3997551999999997,0.44509453736821599,1.9546606626317842,12.0,13.14091325577484,9.765422757104309,6.699999999999993,7.894635968270453 
 07/01  17:00:00,25.276666666666665,21.158595419988097,11031.242329986511,2.3997551999999997,0.48546792960067816,1.9142872703993226,12.0,13.097459741043244,9.765422757104309,7.382356417449596,8.533538870988453 
 07/01  18:00:00,23.594999999999997,20.80778440128717,17324.5078059215,2.3997551999999997,1.2145726069700618,1.1851825930299387,10.0,11.722567713153211,9.765422757104309,8.233382334380554,10.009641995121723 
 07/01  19:00:00,23.604999999999995,19.024458631118998,12317.266503232218,2.3997551999999997,1.0275609455767377,1.3721942544232622,10.0,11.22470005096014,28.082359834589889,8.2384173912346,9.5168093897827 
 07/01  20:00:00,21.917500000000005,18.06137553479535,5346.550244482456,1.0398939200000004,0.5043216728195503,0.5355722471804497,10.0,10.531604991672492,30.352706249702736,8.906128663318829,9.461000165612767 
 07/01  21:00:00,20.304999999999994,17.984560205133293,4411.275450575124,0.3999592,0.3848141562968446,0.01514504370315531,10.0,10.438611056089503,30.015086175702348,9.84540019031664,10.292959904337467 
 07/01  22:00:00,20.294999999999996,17.971223614505683,5486.389954487913,0.4399551200000001,0.42843616249445606,0.011518957505543977,10.001300584410633,10.546810905408483,32.79842270723926,9.843587058494454,10.398940903216765 
 07/01  23:00:00,20.0,17.969713101848805,5060.765760216337,0.3999592,0.3999592,0.0,10.071447247861049,10.574647256998342,32.84004672110012,10.018539210442663,10.53068787751128 
 07/01  24:00:00,20.0,17.969341640408055,6224.96953582894,0.4799510400000001,0.4799510400000001,0.0,10.073511733997153,10.692470570628983,32.84004672110012,10.019819796784022,10.649517022933442 
 07/02  01:00:00,20.0,17.989216852043545,4669.100119975423,0.5999388000000001,0.298793954593229,0.301144845406771,11.642821539377739,12.10733328653467,32.84004672110012,10.019819819819169,10.497762224529965 
 07/02  02:00:00,20.0,17.99074329396034,5414.172081364668,0.6799306400000001,0.3423490507664588,0.3375815892335412,11.996085412354195,12.534721678003665,32.84004672110012,10.019819819819825,10.573677498296688 
 07/02  03:00:00,19.440833333333335,17.985925722751273,4329.698950193938,0.5199469600000001,0.28466575269226299,0.23528120730773714,11.996179517310985,12.42692557310854,32.84004672110012,10.245273320050189,10.68765928175725 
 07/02  04:00:00,19.154166666666666,17.98494989033821,5324.180607025143,0.5999388000000001,0.3547734604340187,0.24516533956598128,11.997912426199946,12.527596122775727,32.84004672110012,10.458654743809208,11.00176910776318 
 07/02  05:00:00,19.399999999999996,17.983444654686918,4428.8496216040989,0.4799510400000001,0.2787083912042597,0.20124264879574028,11.99669103813987,12.437301222395574,32.84004672110012,10.318119520293525,10.769474232780775 
 07/02  06:00:00,19.399999999999996,17.987567166096356,5526.533850477813,0.5999388000000001,0.3481135904743709,0.25182520952562917,11.9952386209761,12.545053437010007,32.84004672110012,10.317117120801809,10.88036259726001 
 07/02  07:00:00,19.705,18.005402599528929,9643.447040748242,1.5198449600000006,0.7119456016383167,0.8078993583616835,11.992572526424839,12.951962439240532,29.825535140692194,10.176481056771527,11.1698952516629 
 07/02  08:00:00,21.118333333333337,18.924734503362005,12560.525890374707,2.3997551999999997,1.0385547852695874,1.3612004147304129,11.247993431005608,12.497329845122671,11.321844364969627,9.48375305052941,10.786800605435064 
 07/02  09:00:00,23.62333333333333,19.194502970896115,10566.331047653097,2.3997551999999997,0.7011522246779915,1.6986029753220085,11.005587832720892,12.056494506897345,11.257857855188913,8.247549536458142,9.35216362211731 
 07/02  10:00:00,25.55916666666667,19.643423445447753,11623.868229661402,2.3997551999999997,0.6424849616572678,1.757270238342733,10.636558730308274,11.792524476328398,11.257857855188913,7.27449803509032,8.484165516641334 
 07/02  11:00:00,26.65916666666666,20.124807052488703,12786.990550504914,2.3997551999999997,0.6731650997065544,1.7265901002934457,10.236503564586377,11.507992821003022,11.257857855188913,6.783661685662574,8.108846525871627 
 07/02  12:00:00,28.06416666666667,20.673139382401755,14150.990691362997,2.3997551999999997,0.7819897441525437,1.6177654558474557,9.780161897980382,11.187083124903884,11.257857855188913,6.699999999999993,8.160609230651235 
 07/02  13:00:00,29.459166666666666,22.774760014963669,20528.170221316755,2.3997551999999997,1.4944277101230624,0.9053274898769377,8.051420736245035,10.091194226695896,11.257857855188913,6.699999999999993,8.793430512342452 
 07/02  14:00:00,29.440833333333328,21.573061624619887,13331.16436298177,2.3997551999999997,0.9190235849460015,1.4807316150539985,8.999108047765242,10.32416708898176,11.257857855188913,6.699999999999993,8.078733043553353 
 07/02  15:00:00,29.76416666666667,21.450237231739654,14552.474349952136,2.3997551999999997,0.9298327371463441,1.4699224628536554,9.125099735751093,10.571622609594192,11.257857855188913,6.699999999999993,8.200199134033584 
 07/02  16:00:00,30.854166666666669,21.423687155273688,14640.079016613725,2.3997551999999997,0.9283926380503168,1.4713625619496834,9.145318520827156,10.600559081254032,11.257857855188913,6.699999999999993,8.208917183093649 
 07/02  17:00:00,30.84583333333334,21.252392156969113,14054.8368248005,2.3997551999999997,0.8740737801970557,1.5256814198029448,9.28671773665449,10.683850381469645,11.257857855188913,6.699999999999993,8.150811802210928 
 07/02  18:00:00,30.59999999999997,22.761845562469206,19092.589504453837,2.3997551999999997,1.4454836732784105,0.9542715267215892,8.054245501891517,9.951372685160069,11.571067027167823,6.699999999999993,8.650784255425359 
 07/02  19:00:00,29.430833333333337,20.17921859381361,7699.778647339363,2.3997551999999997,0.48073608642980839,1.9190191135701907,10.14113087675589,10.906717402417293,31.11889682576251,6.699999999999993,7.51928023058738 
 07/02  20:00:00,26.927500000000003,18.929796317442376,7145.626942563193,2.3997551999999997,0.3591053465667869,2.0406498534332146,11.210524051087429,11.92125682819375,32.24236330775283,6.806747806659073,7.571191148007325 
 07/02  21:00:00,24.430833333333334,18.380587799167935,7342.156453362262,2.3997551999999997,0.4097796544948495,1.9899755455051507,11.676805947053703,12.407183632368695,32.12670961308702,7.8053358271082369,8.589431250822255 
 07/02  22:00:00,23.045833333333339,18.06513359035115,7241.809039426892,2.3997551999999997,0.4469228379957928,1.9528323620042072,11.943196112588563,12.663646725230219,21.601471506301356,8.506349810575625,9.280522261177249 
 07/02  23:00:00,22.494999999999999,18.000830972520555,5476.703535327657,1.3198653600000006,0.3265719760935067,0.9932933839064935,11.996639243316743,12.541496622214119,11.966747042563006,8.772014451294277,9.346419283218955 
 07/02  24:00:00,21.640833333333334,17.997109151025879,4865.730796698336,0.8799102400000003,0.2907304662531068,0.5891797737468933,11.99522396564959,12.479297611448999,11.966747042563006,9.171999811654109,9.675771748378616 
