Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PERIMETER_TOP_ZN_4:Zone Mean Air Temperature [C](Hourly),PERI1_TOP_LOTEMP:Zone Radiant HVAC Cooling Rate [W](Hourly),PERI1_TOP_LOTEMP:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),PERI1_TOP_LOTEMP:Zone Radiant HVAC Injection Mass Flow Rate [kg/s](Hourly),PERI1_TOP_LOTEMP:Zone Radiant HVAC Recirculation Mass Flow Rate [kg/s](Hourly),PERI1_TOP_LOTEMP:Zone Radiant HVAC Inlet Temperature [C](Hourly),PERI1_TOP_LOTEMP:Zone Radiant HVAC Outlet Temperature [C](Hourly),PERI2_TOP_LOTEMP:Zone Radiant HVAC Outlet Temperature [C](Hourly),PERI1_TOP_LOTEMP_CHW_INLET:System Node Temperature [C](Hourly),PERI1_TOP_LOTEMP_CHW_OUTLET:System Node Temperature [C](Hourly) 
 01/21  01:00:00,-6.300000000000007,16.861511235932907,0.0,0.4578313158078728,0.12560806012298143,0.332223255684891,30.92336417963039,23.771623704376329,36.222467606267219,12.20000000000001,12.20000000000001 
 01/21  02:00:00,-6.300000000000007,16.86227418507319,0.0,0.4578313158078728,0.12560875891761015,0.33222255689026239,30.91823724478462,23.76643621985806,36.21850998212422,12.20000000000001,12.20000000000001 
 01/21  03:00:00,-6.300000000000007,16.862693644015587,0.0,0.4578313158078728,0.12562494001785635,0.3322063757900162,30.9154053287552,23.76323649685089,36.21417172888099,12.20000000000001,12.20000000000001 
 01/21  04:00:00,-6.300000000000007,16.862819879679788,0.0,0.4578313158078728,0.12565499464225056,0.332176321165622,30.91453399394502,23.761621270311733,36.20976433923525,12.20000000000001,12.20000000000001 
 01/21  05:00:00,-6.300000000000007,16.862702359956555,0.0,0.4578313158078728,0.1256963390800778,0.33213497672779476,30.915292678102266,23.761300702214738,36.205444906171099,12.20000000000001,12.20000000000001 
 01/21  06:00:00,-6.300000000000007,16.862374840327953,0.0,0.4578313158078728,0.12574858829507139,0.33208272751280107,30.917454139337104,23.761977894402088,36.20128893248987,12.20000000000001,12.20000000000001 
 01/21  07:00:00,-6.300000000000007,17.069851258111127,0.0,0.18313252632314909,0.05952077437998341,0.1236117519431656,30.33779499114115,26.54582327279203,36.28767468626428,12.20000000000001,12.20000000000001 
 01/21  08:00:00,-6.300000000000007,16.949285021074535,0.0,0.4120481842270855,0.1289484829203466,0.2830997013067388,30.355417770320814,22.413818008959646,36.265054091400617,12.20000000000001,12.20000000000001 
 01/21  09:00:00,-6.300000000000007,16.95714152284996,0.0,0.44257027194761036,0.13736106264224505,0.30520920930536518,30.28618306514219,21.795862115409525,36.25464700278655,12.20000000000001,12.20000000000001 
 01/21  10:00:00,-6.300000000000007,16.957697142748854,0.0,0.39678714036682308,0.12384521482771087,0.27294192553911209,30.28610399588554,22.623176873031789,36.25314287119758,12.20000000000001,12.20000000000001 
 01/21  11:00:00,-6.300000000000007,16.95856350454244,0.0,0.39678714036682308,0.12348325902805127,0.27330388133877156,30.280650864395726,22.643639910732234,36.25519815749815,12.20000000000001,12.20000000000001 
 01/21  12:00:00,-6.300000000000007,16.959647669851269,0.0,0.39678714036682308,0.12315029928437756,0.2736368410824453,30.273802430142476,22.659529945998547,36.259146136556839,12.20000000000001,12.20000000000001 
 01/21  13:00:00,-6.300000000000007,16.9604780560037,0.0,0.39678714036682308,0.12286394295172977,0.273923197415093,30.26856013250447,22.673805106605209,36.263561680188718,12.20000000000001,12.20000000000001 
 01/21  14:00:00,-6.300000000000007,16.963320217605057,0.0,0.39678714036682308,0.12230031333623402,0.27448682703058877,30.250358556857014,22.695062830511504,36.26755316193404,12.20000000000001,12.20000000000001 
 01/21  15:00:00,-6.300000000000007,16.961986411757424,0.0,0.39678714036682308,0.12223873219756501,0.27454840816925776,30.26015821538223,22.712000231910009,36.27186203703018,12.20000000000001,12.20000000000001 
 01/21  16:00:00,-6.300000000000007,16.961511544011644,0.0,0.39678714036682308,0.12189181364071396,0.27489532672610897,30.26587061642255,22.75309708138932,36.274248439792668,12.20000000000001,12.20000000000001 
 01/21  17:00:00,-6.300000000000007,16.957069347296849,0.0,0.39678714036682308,0.12220162471213038,0.27458551565469249,30.297616886165775,22.781718573887607,36.27845514617697,12.20000000000001,12.20000000000001 
 01/21  18:00:00,-6.300000000000007,16.95215762588823,0.0,0.4578313158078728,0.14142995694087535,0.3164013588669972,30.31968698723661,21.581625235649765,36.285245758897428,12.20000000000001,12.20000000000001 
 01/21  19:00:00,-6.300000000000007,16.616720541862386,0.0,0.4502007938777416,0.16345774246484683,0.2867430514128945,32.51928099826271,22.908244518785457,36.22846427639022,12.20000000000001,12.20000000000001 
 01/21  20:00:00,-6.300000000000007,16.772558275184524,0.0,0.4578313158078728,0.13645316219222856,0.3213781536156439,31.53239950823166,23.777552047236019,36.197749998209818,12.20000000000001,12.20000000000001 
 01/21  21:00:00,-6.300000000000007,16.836495313092756,0.0,0.4578313158078728,0.12755129460714635,0.33028002120072627,31.092671536102367,23.85235428409714,36.21361446995852,12.20000000000001,12.20000000000001 
 01/21  22:00:00,-6.300000000000007,16.848984480183046,0.0,0.4578313158078728,0.12620559424012785,0.3316257215677447,31.00739775499461,23.83790980569826,36.22193382560766,12.20000000000001,12.20000000000001 
 01/21  23:00:00,-6.300000000000007,16.852150558414129,0.0,0.4578313158078728,0.12606576852997027,0.33176554727790227,30.9858699164693,23.820254802707244,36.223168475696549,12.20000000000001,12.20000000000001 
 01/21  24:00:00,-6.300000000000007,16.853602858798923,0.0,0.4578313158078728,0.12605692340649148,0.331774392401381,30.976112374773796,23.809359252003355,36.22075904569718,12.20000000000001,12.20000000000001 
 07/21  01:00:00,26.32025,23.999554156588059,11028.477625319569,0.46560681144595175,0.409783263523102,0.05582354792285002,7.838007901971211,13.485599473897305,28.832112171869047,7.015134857774302,12.717160682097364 
 07/21  02:00:00,25.84683333333334,23.52004753026607,8891.818269427773,0.46560681144595175,0.3781026395025883,0.08750417194336378,8.228466823197902,12.782500020169725,28.22223052980998,7.119586882741276,11.719714525052089 
 07/21  03:00:00,25.515125,23.245165904627745,8106.695455279934,0.46560681144595175,0.3669475138389732,0.09865929760697877,8.459268540702162,12.611516428920249,28.06387836191171,7.284739011941207,11.4830848975 
 07/21  04:00:00,25.230124999999995,23.051452734995629,7746.764996844166,0.46560681144595175,0.3619632814197423,0.10364353002620978,8.621388316872054,12.58949535321798,28.17867093754277,7.4259628378378379,11.440170366851133 
 07/21  05:00:00,24.993416666666673,22.893846646113638,7521.150689414255,0.46560681144595175,0.35862521885279949,0.1069815925931526,8.753122977518517,12.605833809053565,28.032428652218397,7.544027675604871,11.442841027642759 
 07/21  06:00:00,24.996583333333335,22.77014797510085,7377.018689618263,0.46560681144595175,0.34990105392864509,0.11570575751730709,8.856981215020105,12.635991678828493,27.9462358152718,7.545573915632699,11.370688498812085 
 07/21  07:00:00,25.42804166666666,23.06354884129633,7904.252796707889,0.46560681144595175,0.35756220841814487,0.10804460302780719,8.619322855015769,12.668094927943674,30.0008183955033,7.335703317964299,11.4305758517955 
 07/21  08:00:00,26.575958333333334,23.25718004195769,8611.177835346429,0.46560681144595175,0.3444890082812799,0.1211178031646721,8.45587779868967,12.866514784277504,30.0008183955033,6.840959799294428,11.29769473002762 
 07/21  09:00:00,28.287541666666664,23.574684634806315,9757.030968570787,0.46560681144595175,0.36169373080904018,0.10391308063691189,8.19284732831537,13.189948253432485,30.0008183955033,6.699999999999995,11.743194822327017 
 07/21  10:00:00,29.995958333333328,23.94444727447883,10988.513080577268,0.46560681144595175,0.3877028240951919,0.07790398735076017,7.8845850446990479,13.51181650878504,30.0008183955033,6.699999999999993,12.373320618165499 
 07/21  11:00:00,31.514374999999995,24.27388830209453,12013.756946579731,0.46560681144595175,0.408647760639356,0.05695905080659621,7.609193139518099,13.76088999824192,30.0008183955033,6.699999999999993,12.897781776212347 
 07/21  12:00:00,32.697916666666667,24.52369824457612,12749.20946418936,0.46560681144595175,0.43177413426481489,0.03383267718113731,7.406614717806223,13.93446398957899,30.0008183955033,6.82067978818647,13.413223483780916 
 07/21  13:00:00,33.55133333333333,24.71547835174812,12806.475997486228,0.46560681144595175,0.46560681144595175,0.0,7.576297249277006,14.133840721606246,30.0008183955033,7.490454350535249,14.133840721606246 
 07/21  14:00:00,34.16645833333333,25.37257333194785,12879.974595829206,0.46560681144595175,0.46560681144595175,0.0,8.276009496393867,14.872730982128959,30.0008183955033,8.189818819308663,14.872730982128959 
 07/21  15:00:00,34.40000000000004,26.906215019663276,12961.143936375334,0.46560681144595175,0.46560681144595175,0.0,10.471185984437997,17.11414976957327,30.0008183955033,10.385042851607143,17.11414976957327 
 07/21  16:00:00,34.110250000000018,28.489963805517399,12948.333654935801,0.46560681144595175,0.46560681144595175,0.0,13.002417414571898,19.643676428396796,30.0008183955033,12.928973774726506,19.643676428396796 
 07/21  17:00:00,33.44366666666667,29.540187141427528,12950.060851751248,0.46560681144595175,0.46560681144595175,0.0,14.951092094954639,21.59680085454573,30.0008183955033,14.880780103571749,21.59680085454573 
 07/21  18:00:00,32.58708333333333,30.194296044365534,12930.122379002996,0.46560681144595175,0.46560681144595175,0.0,17.68073470090075,24.31985100878034,30.0008183955033,17.590781387387314,24.31985100878034 
 07/21  19:00:00,31.395624999999997,29.978147075002818,12766.48068149026,0.46560681144595175,0.46560681144595175,0.0,19.067013593253927,25.623847313732438,30.0008183955033,18.97759493659547,25.623847313732438 
 07/21  20:00:00,30.16379166666667,28.573131567071209,12565.979790645226,0.46560681144595175,0.46560681144595175,0.0,17.50175029141976,23.95367973414594,30.0008183955033,17.414120558881103,23.95367973414594 
 07/21  21:00:00,29.215374999999999,27.21556365104645,12597.774406864517,0.46560681144595175,0.46560681144595175,0.0,13.965997935049336,20.429197940003684,30.0008183955033,13.89405705426138,20.429197940003684 
 07/21  22:00:00,28.360375,26.29489433754386,12710.180472418557,0.46560681144595175,0.46560681144595175,0.0,11.666433082499044,18.183045681960086,30.0008183955033,11.589222524059757,18.183045681960086 
 07/21  23:00:00,27.60195833333334,25.478566717499797,12724.155567125536,0.46560681144595175,0.46560681144595175,0.0,10.606672679656912,17.12847262330847,30.0008183955033,10.525436879884572,17.12847262330847 
 07/21  24:00:00,26.936958333333334,24.800783803511025,12644.768532584683,0.46560681144595175,0.46560681144595175,0.0,8.986717737214575,15.464510167091511,30.0008183955033,8.902213674822296,15.464510167091511 
 07/01  01:00:00,21.118333333333337,20.186361224613586,5627.50083626952,0.46560681144595175,0.4123360031570798,0.053270808288872418,9.930105339643445,12.813927194855543,11.984598092145605,9.483682634680854,12.413624967570252 
 07/01  02:00:00,22.098333333333334,20.07671592446865,6571.652443480165,0.46560681144595175,0.46560681144595175,0.0,9.0247382626481,12.391372641230558,11.984598092145605,8.978645698011276,12.391372641230558 
 07/01  03:00:00,21.949166666666675,20.030965097983704,2989.173142445937,0.46560681144595175,0.1893882244132691,0.2762185870326832,11.377022209999991,12.909468820306632,11.984598092145605,9.053182680500783,10.631769205879289 
 07/01  04:00:00,21.79833333333333,20.100014687546265,4030.0692572216855,0.46560681144595175,0.23044686216471925,0.23515994928123297,11.327714420000005,13.393763609467094,11.984598092145605,9.127110112292013,11.239298565177182 
 07/01  05:00:00,21.700000000000025,20.109174087019004,4583.636699232685,0.46560681144595175,0.25960651394396408,0.206000297501988,11.124718359999985,13.474421964239176,11.984598092145605,9.17746145709765,11.573301642016734 
 07/01  06:00:00,21.954166666666663,20.045725483163634,7273.505784640385,0.46560681144595175,0.46560681144595175,0.0,9.101722920438493,12.82801593667596,12.690981273779367,9.055628117218623,12.82801593667596 
 07/01  07:00:00,22.200000000000025,20.07273513221687,6640.356196727803,0.46560681144595175,0.46560681144595175,0.0,8.975855565960153,12.377632551313761,18.77291956833521,8.929769780679277,12.377632551313761 
 07/01  08:00:00,23.31833333333333,20.25553361149046,7518.486683323889,0.46560681144595175,0.46558404024459656,0.000022771201355222447,8.43989438472323,12.290810293644885,9.981631325876445,8.393592544590764,12.290598100542179 
 07/01  09:00:00,25.823333333333335,21.17839856605359,8809.546809334355,0.46560681144595175,0.4247180335941633,0.04088877785178882,7.690367767171852,12.20145840155521,9.701773278623133,7.177778821195635,11.734955341769359 
 07/01  10:00:00,27.759166666666667,22.07048965083307,5475.36409989405,0.46560681144595175,0.18719492132354258,0.2784118901224095,10.91177607999999,13.718433562921279,9.701773278623133,6.700000005584965,9.552791255841982 
 07/01  11:00:00,29.164166666666668,22.717108959884809,12424.678351050874,0.46560681144595175,0.40521279690280706,0.06039401454314505,7.711008072000012,14.07333846706658,9.701773278623133,6.705001865527984,13.118719718146272 
 07/01  12:00:00,30.0,23.0577121601287,9321.579338521884,0.46560681144595175,0.28120662241978947,0.18440018902616285,9.901588440000002,14.678401411850058,9.701773278623133,6.699999999999993,11.52293317872207 
 07/01  13:00:00,30.86416666666667,23.125354450710444,12899.737439215956,0.46560681144595175,0.4639224444581608,0.0016843669877909917,8.098882372647174,14.705322117736666,9.701773278623133,7.986046197751681,14.67600323850843 
 07/01  14:00:00,29.717500000000006,23.389983376168325,12784.427831618026,0.46560681144595175,0.46560681144595175,0.0,7.972122066514686,14.519240741793322,9.701773278623133,7.886390423085936,14.519240741793322 
 07/01  15:00:00,28.613333333333335,24.216934032620228,8225.806025835405,0.46560681144595175,0.2090178619209987,0.25658894952495356,11.930483009999993,16.14824047022047,9.701773278623133,6.719418970195405,10.983323661486928 
 07/01  16:00:00,28.0275,24.344120531405929,13062.901163784525,0.46560681144595175,0.46284487593265657,0.002761935513295209,10.338203381229189,17.03301318914044,9.701773278623133,10.198389395157506,16.97351777366102 
 07/01  17:00:00,25.276666666666665,23.705362508273,12703.442486989416,0.46560681144595175,0.46560681144595175,0.0,9.743287280674944,16.252767773660279,9.701773278623133,9.659097614141102,16.252767773660279 
 07/01  18:00:00,23.594999999999997,22.528412720552234,8683.646887040471,0.46560681144595175,0.29738647173361579,0.16822033971233625,10.838036780000003,15.289157687561369,9.701773278623133,8.247312386328192,12.745593437699228 
 07/01  19:00:00,23.604999999999995,21.740471235175734,11069.00230987566,0.46560681144595175,0.46560681144595175,0.0,8.284496200357545,13.953718245886377,9.701773278623133,8.2384173912346,13.953718245886377 
 07/01  20:00:00,21.917500000000005,21.21085957239854,4399.425577888864,0.46560681144595175,0.218018375418422,0.24758843602753007,11.755673969999985,14.011353315135218,26.99858324256742,9.03786045854592,11.339684723618524 
 07/01  21:00:00,20.304999999999994,20.809909620290047,7047.754657532557,0.46560681144595175,0.46560681144595175,0.0,9.919390206566103,13.531014585868756,27.91344537178162,9.873288190102727,13.531014585868754 
 07/01  22:00:00,20.294999999999996,20.57980893207781,3659.890125532439,0.46560681144595175,0.24884030952181586,0.2167665019241362,11.58890269999999,13.465316799482736,25.474083606591387,9.868789815972605,11.79134663099079 
 07/01  23:00:00,20.0,20.45578774003338,5942.056583287684,0.46560681144595175,0.46560681144595175,0.0,10.065857504185777,13.111002568618268,11.982390986615574,10.01977175868037,13.111002568618268 
 07/01  24:00:00,20.0,20.310004282985966,4544.518460965016,0.46560681144595175,0.37292294899695108,0.09268386244900101,10.65625109,12.98558902186459,11.982390986615574,10.019819819819825,12.395288142762923 
 07/02  01:00:00,20.0,20.201452251739583,4222.790075376093,0.46560681144595175,0.3276016940069843,0.13800511743896785,10.997337520935922,13.161982038652447,11.982390986615574,10.019819819819825,12.230599235125109 
 07/02  02:00:00,20.0,20.15503457825154,4416.486873742594,0.46560681144595175,0.3278186089793472,0.13778820246660496,11.036948249527696,13.300909189788879,11.982390986615574,10.019819819819825,12.329916181054479 
 07/02  03:00:00,19.440833333333335,20.08736424182725,4394.713014636875,0.46560681144595175,0.3508293325441657,0.1147774789017864,11.092320099950483,13.345154917154466,11.982390986615574,10.287888412389304,12.586859382235302 
 07/02  04:00:00,19.154166666666666,19.990000328327104,4210.534932822559,0.46560681144595175,0.35546339322814038,0.11014341821781161,11.17413673557709,13.332608140027047,11.982390986615574,10.442927392517003,12.647536030810049 
 07/02  05:00:00,19.399999999999996,19.93475878749188,4046.0304199911167,0.46560681144595175,0.3315786138365319,0.1340281976094202,11.22029965083772,13.294467574858869,11.982390986615574,10.317157168066668,12.437462935933825 
 07/02  06:00:00,19.399999999999996,19.91202294257175,4004.631310149847,0.46560681144595175,0.328418301422777,0.1371885100231752,11.240096397417237,13.293053079604363,11.982390986615574,10.31711711711712,12.416211904735413 
 07/02  07:00:00,19.705,20.049276959650617,4260.420443639438,0.46560681144595175,0.33048319795736355,0.13512361348858874,11.129147799882297,13.31316329410678,12.659368074405166,10.17089788480649,12.401050018365944 
 07/02  08:00:00,21.118333333333337,20.43587635907761,5271.28669486341,0.46560681144595175,0.31865499960508505,0.14695181184086715,10.80948189602255,13.511444822752165,11.72535698675471,9.48373069582031,12.231826038073061 
 07/02  09:00:00,23.62333333333333,21.535665886287295,7441.483705877718,0.46560681144595175,0.32855792058881919,0.1370488908571329,9.904973680960007,13.718302537978019,11.589013556674299,8.247549536458142,12.106998477729402 
 07/02  10:00:00,25.55916666666667,22.1173768038417,8703.540682555982,0.46560681144595175,0.3181965751260107,0.14741023631994133,9.407665993475503,13.867026635432909,11.589013556674299,7.274498035090321,11.779971275869853 
 07/02  11:00:00,26.65916666666666,22.464556477079545,9602.482241038226,0.46560681144595175,0.31875082155591247,0.14685598989003974,9.117039679179545,14.036508322442036,11.589013556674299,6.783661685662574,11.749238452286658 
 07/02  12:00:00,28.06416666666667,22.727684470211849,10278.209628638562,0.46560681144595175,0.33138702220952667,0.13421978923642553,8.896971327536573,14.162237722152549,11.589013556674299,6.699999999999993,12.011371129659278 
 07/02  13:00:00,29.459166666666666,22.71554275654781,10548.257647180906,0.46560681144595175,0.3335346488968342,0.132072162549118,8.90379245764815,14.3074108033915,11.589013556674299,6.699999999999993,12.149723185775367 
 07/02  14:00:00,29.440833333333328,23.58187113996956,12440.625143998304,0.46560681144595175,0.39975262298049066,0.06585418846546139,8.334300424518697,14.706099987736407,11.589013556674299,7.166306901437839,13.599576906142067 
 07/02  15:00:00,29.76416666666667,24.677506510006233,12890.872581517102,0.46560681144595175,0.46560681144595175,0.0,9.357196726071996,15.961878846058579,11.589013556674299,9.270953410980385,15.961878846058579 
 07/02  16:00:00,30.854166666666669,26.116942876498756,12939.309582168431,0.46560681144595175,0.46560681144595175,0.0,11.375910297769078,18.009449373193584,11.589013556674299,11.291131895495555,18.009449373193584 
 07/02  17:00:00,30.84583333333334,27.320280843141178,12926.758755865556,0.46560681144595175,0.46560681144595175,0.0,13.415680291789755,20.046659637565737,11.589013556674299,13.347290843771335,20.046659637565737 
 07/02  18:00:00,30.59999999999997,27.488079110175869,12890.393334653756,0.46560681144595175,0.46560681144595175,0.0,14.818600818447554,21.433536197259739,11.589013556674299,14.751493129837096,21.433536197259739 
 07/02  19:00:00,29.430833333333337,26.55828275247524,12761.884430416369,0.46560681144595175,0.46560681144595175,0.0,15.579242371510932,22.12934560557922,12.51042054876203,15.49749787524422,22.12934560557922 
 07/02  20:00:00,26.927500000000003,25.03837411046367,12661.230703807145,0.46560681144595175,0.46560681144595175,0.0,14.059556841470409,20.55552763847375,29.877216141297276,13.991729249392222,20.55552763847375 
 07/02  21:00:00,24.430833333333334,23.462984503107799,12682.885299903668,0.46560681144595175,0.46560681144595175,0.0,11.706198996009583,18.208889890456957,29.683767319814007,11.630061886232257,18.208889890456957 
 07/02  22:00:00,23.045833333333339,22.65957853052298,12612.377313382438,0.46560681144595175,0.46337193363973869,0.002234877806213073,10.129513676826547,16.59308855974677,25.575727885981565,10.017056740420437,16.561204549389005 
 07/02  23:00:00,22.494999999999999,21.876779967654409,9136.424273437808,0.46560681144595175,0.3991021919643788,0.0665046194815732,9.592245438472166,14.273653017908485,13.068963829468004,8.778753011883835,13.506276033157235 
 07/02  24:00:00,21.640833333333334,21.321357451865099,6329.57931853217,0.46560681144595175,0.37306666585939027,0.09254014558656185,10.059627188195524,13.303350931644765,11.992323600727675,9.197750261159757,12.487596470317559 
