Date/Time,Environment:Site Outdoor Air Drybulb Temperature [C](Hourly),PERIMETER_BOT_ZN_1_FLOOR:CondFD Phase Change Node Temperature 1 [C](Hourly),PERIMETER_BOT_ZN_1_FLOOR:CondFD Phase Change State 3 [](Hourly),PERIMETER_BOT_ZN_1_FLOOR:CondFD Phase Change Node Temperature 3 [C](Hourly),PERIMETER_BOT_ZN_1_FLOOR:CondFD Phase Change Node Temperature 10 [C](Hourly),PERIMETER_BOT_ZN_1_FLOOR:CondFD Phase Change Node Temperature 15 [C](Hourly),PERIMETER_BOT_ZN_1:Zone Mean Air Temperature [C](Hourly),PERI1_TOP_LOTEMP:Zone Radiant HVAC Cooling Rate [W](Hourly),PERI1_TOP_LOTEMP:Zone Radiant HVAC Mass Flow Rate [kg/s](Hourly),PERI1_TOP_LOTEMP:Zone Radiant HVAC Injection Mass Flow Rate [kg/s](Hourly),PERI1_TOP_LOTEMP:Zone Radiant HVAC Recirculation Mass Flow Rate [kg/s](Hourly),PERI1_TOP_LOTEMP:Zone Radiant HVAC Inlet Temperature [C](Hourly),PERI1_TOP_LOTEMP:Zone Radiant HVAC Outlet Temperature [C](Hourly),PERI2_TOP_LOTEMP:Zone Radiant HVAC Outlet Temperature [C](Hourly),PERI1_TOP_LOTEMP_CHW_INLET:System Node Temperature [C](Hourly),PERI1_TOP_LOTEMP_CHW_OUTLET:System Node Temperature [C](Hourly) 
 01/21  01:00:00,-6.300000000000007,20.51999999999999,0.0,20.513950157758044,20.36745811653959,19.722906041745817,16.01179760928051,0.0,0.13440835600000004,0.021951281672373519,0.11245707432762647,30.07823952205666,27.53981720824468,40.804980869886467,12.928730742575672,12.928730742575672 
 01/21  02:00:00,-6.300000000000007,20.51999999999999,0.0,20.51398002118261,20.366756573917148,19.720394717203435,16.011216363367024,0.0,0.1612900272,0.026354498108305464,0.13493552909169455,30.081370679222567,27.033686406826019,40.80429359753173,12.928730742575672,12.928730742575672 
 01/21  03:00:00,-6.300000000000007,20.51999999999999,0.0,20.51398537789531,20.366591263914054,19.719337993860067,16.01014108109535,0.0,0.15232947013333335,0.024926110700224208,0.12740335943310916,30.078042280020179,27.195001415801884,40.80367110066474,12.928730742575672,12.928730742575672 
 01/21  04:00:00,-6.300000000000007,20.51999999999999,0.0,20.513982044922899,20.36598390651644,19.715092854074464,16.011731425829895,0.0,0.1433689130666667,0.02343596162758268,0.11993295143908399,30.086665563094646,27.376648145173748,40.803105823294448,12.928730742575672,12.928730742575672 
 01/21  05:00:00,-6.300000000000007,20.51999999999999,0.0,20.51396865027429,20.365563451377633,19.713494188826404,16.009765127113448,0.0,0.1612900272,0.026386031700711189,0.1349039954992888,30.083593854831958,27.031937212094094,40.80259147129792,12.928730742575672,12.928730742575672 
 01/21  06:00:00,-6.300000000000007,20.51999999999999,0.0,20.51395449601272,20.365176816637079,19.711832595591877,16.011929450715706,0.0,0.13440835600000004,0.021989535541081984,0.112418820458918,30.086353297299593,27.543161286546483,40.802122627399047,12.928730742575672,12.928730742575672 
 01/21  07:00:00,-6.300000000000007,20.51999999999999,0.0,20.51391079420186,20.34540118751305,19.45506813310508,16.047146424481484,0.0,0.017921114133333337,0.003044077660311693,0.01487703647302164,30.059045967513297,29.703806942862138,40.813527733184859,12.928730742575672,12.928730742575672 
 01/21  08:00:00,-6.300000000000007,20.51999999999999,0.0,20.513208177243656,20.287920478402979,19.235922339532018,16.025168701885474,0.0,0.07168445653333335,0.012112634271520586,0.05957182226181276,30.032575646912645,28.62131021955998,40.82154569979519,12.928730742575672,12.928730742575672 
 01/21  09:00:00,-6.300000000000007,20.51999999999999,0.0,20.51201289955088,20.27797402612508,19.23821283414741,16.023433158037798,0.0,0.07168445653333335,0.012111834814918279,0.05957262171841506,30.03682057844537,28.625769405618394,40.82370871292209,12.928730742575672,12.928730742575672 
 01/21  10:00:00,-6.300000000000007,20.51999999999999,0.0,20.511255180097945,20.27712409580955,19.245721193592485,16.024406497262097,0.0,0.07168445653333335,0.01209039343384217,0.059594063099491178,30.02505224927551,28.616632572467425,40.82495951067003,12.928730742575672,12.928730742575672 
 01/21  11:00:00,-6.300000000000007,20.51999999999999,0.0,20.510864779854836,20.277220122001009,19.249845149643745,16.02349483041819,0.0,0.07168445653333335,0.012097696774858886,0.05958675975847445,30.032561888084787,28.623357760451673,40.82588426843151,12.928730742575672,12.928730742575672 
 01/21  12:00:00,-6.300000000000007,20.51999999999999,0.0,20.510671083081048,20.27718559476501,19.251492653899246,16.022003715132528,0.0,0.07168445653333335,0.0121136563467657,0.059570800186567639,30.047388562358028,28.636366492240318,40.826656463164699,12.928730742575672,12.928730742575672 
 01/21  13:00:00,-6.300000000000007,20.51999999999999,0.0,20.51057387844092,20.2771411538071,19.252275266765634,16.0204638144003,0.0,0.07168445653333335,0.01213087296480639,0.05955358356852695,30.063175320656645,28.65017818608704,40.827332421067179,12.928730742575672,12.928730742575672 
 01/21  14:00:00,-6.300000000000007,20.51999999999999,0.0,20.510526207757335,20.277650881415025,19.258476881057186,16.02263785877831,0.0,0.07168445653333335,0.012089487813151829,0.05959496872018151,30.037711992180033,28.62967766196812,40.82793387714506,12.928730742575672,12.928730742575672 
 01/21  15:00:00,-6.300000000000007,20.51999999999999,0.0,20.510515802117888,20.278497442285489,19.261793286321735,16.02153587297381,0.0,0.07168445653333335,0.01210155394106124,0.05958290259227209,30.04334750971632,28.633926234623343,40.82847203109012,12.928730742575672,12.928730742575672 
 01/21  16:00:00,-6.300000000000007,20.51999999999999,0.0,20.510524010870765,20.278884241346256,19.263714105827068,16.021565136280846,0.0,0.07168445653333335,0.012088665404617829,0.05959579112871551,30.03717762515115,28.62931253290197,40.82895449228627,12.928730742575672,12.928730742575672 
 01/21  17:00:00,-6.300000000000007,20.51999999999999,0.0,20.510537180549919,20.279466827139339,19.26553351748993,16.02090523122481,0.0,0.08960557066666668,0.015121085660380172,0.0744844850062865,30.049017637024808,28.288024890258059,40.829387432126107,12.928730742575672,12.928730742575672 
 01/21  18:00:00,-6.300000000000007,20.51999999999999,0.0,20.510551880948048,20.27950607115033,19.266521257195639,16.021929657205417,0.0,0.07168445653333335,0.012093615487709183,0.059590841045624159,30.042752531272009,28.634370591080225,40.82977615135549,12.928730742575672,12.928730742575672 
 01/21  19:00:00,-6.300000000000007,20.51999999999999,0.0,20.510607847545307,20.30492507597825,19.56380430643084,16.007114477593708,0.0,0.20609281253333326,0.03384581150615764,0.1722470010271757,30.102902439157267,26.19205067870105,40.818249416039957,12.928730742575672,12.928730742575672 
 01/21  20:00:00,-6.300000000000007,20.51999999999999,0.0,20.511400408545116,20.358444665004883,19.743042189653115,16.011081343933435,0.0,0.17025058426666665,0.027746393938334784,0.1425041903283319,30.07742214449398,26.870510117464837,40.8101449410855,12.928730742575672,12.928730742575672 
 01/21  21:00:00,-6.300000000000007,20.51999999999999,0.0,20.512573421775117,20.36796591153778,19.74531049129401,16.010389829710375,0.0,0.1612900272,0.02629561241524125,0.1349944147847587,30.06943827770938,27.02928632663843,40.807907641090327,12.928730742575672,12.928730742575672 
 01/21  22:00:00,-6.300000000000007,20.51999999999999,0.0,20.51330769343518,20.36832126035178,19.736432263847609,16.01059663755496,0.0,0.1433689130666667,0.023430114288085635,0.11993879877858106,30.07940273968086,27.36994245125273,40.806585804947179,12.928730742575672,12.928730742575672 
 01/21  23:00:00,-6.300000000000007,20.51999999999999,0.0,20.513681323559607,20.368385231398006,19.73332011618317,16.012202661059584,0.0,0.15232947013333335,0.024833860272948147,0.1274956098603852,30.068847798974639,27.19784369811281,40.80559106842716,12.928730742575672,12.928730742575672 
 01/21  24:00:00,-6.300000000000007,20.51999999999999,0.0,20.51386762730988,20.368081934286367,19.727996856186395,16.00988804791347,0.0,0.1612900272,0.026349189982362337,0.13494083721763765,30.077337528794524,27.030457639200426,40.80474983264396,12.928730742575672,12.928730742575672 
 07/21  01:00:00,26.32025,23.450000000000029,0.0,23.37975067355394,21.663645753559157,14.151506049006596,20.475808309187099,9340.755471835111,0.5467642243600003,0.3163311380031315,0.23043308635686844,9.934446728781076,14.010639366068953,28.994686277577967,6.8834496140372709,11.006772148748813 
 07/21  02:00:00,25.84683333333334,23.450000000000029,0.0,23.3798783783513,21.670038077144615,14.181071070888099,20.34088913691408,9140.03873609675,0.5467642243600003,0.3190352983357329,0.22772892602426704,10.047615199313603,14.036359394845901,29.031338058257448,7.119586882741275,11.155462650193849 
 07/21  03:00:00,25.515125,23.450000000000029,0.0,23.380058394218748,21.67434872234273,14.199515876678899,20.23258811894544,8969.317244365595,0.5467642243600003,0.3200478197169431,0.2267164046430569,10.138127300411194,14.052469549661259,29.08830265435502,7.284739011941207,11.246214054726038 
 07/21  04:00:00,25.230124999999995,23.450000000000029,0.0,23.38022630658928,21.6772496234065,14.211802040463884,20.139274146456523,8816.103498069562,0.5467642243600003,0.32082051637524247,0.22594370798475758,10.21604571396029,14.063609092173382,29.14804994222266,7.425962837837838,11.320660061187493 
 07/21  05:00:00,24.993416666666673,23.450000000000029,0.0,23.380363308296539,21.679346517841485,14.22095984233576,20.061339047228658,8686.088206095228,0.5467642243600003,0.321447492522093,0.22531673183790697,10.281425160615454,14.072317709697677,29.162628153560126,7.544027675604871,11.382054952193416 
 07/21  06:00:00,24.996583333333335,23.450000000000029,0.0,23.38047054577686,21.680759345683346,14.224575138750794,20.018648876526649,8602.543070300917,0.5467642243600003,0.3184843605244818,0.22827986383551839,10.317727543142688,14.072197319576612,29.95877206918981,7.545573915632699,11.347178909607488 
 07/21  07:00:00,25.42804166666666,23.450000000000029,0.0,23.380541590657779,21.678614949196978,14.19062538700165,20.52410497792847,9407.70738033533,0.5467642243600003,0.3400630959173455,0.20670112844265454,9.9060090980256,14.011370144360344,30.041618266609946,7.335703317964298,11.488193752730684 
 07/21  08:00:00,26.575958333333334,23.450000000000029,0.0,23.380482005231398,21.666151273479426,14.110878893882271,20.88664635672671,9932.951465038495,0.5467642243600003,0.33777393073625408,0.20899029362374597,9.599723059906589,13.933856626753658,30.041618266609946,6.840959799294429,11.222217994510097 
 07/21  09:00:00,28.287541666666664,23.450000000000029,0.0,23.380206360287344,21.65382935856098,14.049584124904328,21.43769218434273,10837.360643698832,0.5467642243600003,0.36399140296160389,0.18277282139839638,9.145536671888925,13.873574604926196,30.041618266609946,6.699999999999995,11.475155413844947 
 07/21  10:00:00,29.995958333333328,23.450000000000029,0.0,23.379833240655889,21.64242871456603,13.987905658112578,22.319956143185459,12367.72282749917,0.5467642243600003,0.4186281674842769,0.12813605687572314,8.41349948454234,13.807867069897125,30.041618266609946,6.699999999999993,12.141473550372606 
 07/21  11:00:00,31.514374999999995,23.450000000000029,0.0,23.379418711219328,21.63069449737711,13.938746654849746,23.286500247645774,13564.724639375574,0.5467642243600003,0.5156923004022397,0.03107192395776058,7.872867347937318,13.788273841226119,30.041618266609946,7.404055853461642,13.393043037754385 
 07/21  12:00:00,32.697916666666667,23.450000000000029,0.0,23.379050963983933,21.642322798151825,14.11857173539835,24.181928509478504,13513.892542790372,0.5467642243600003,0.5467642243600003,0.0,8.1775613403776,14.071402173268185,30.041618266609946,8.096427390838177,14.071402173268185 
 07/21  13:00:00,33.55133333333333,23.450000000000029,0.0,23.379327011915757,21.699582344629666,14.50774525643076,24.85855464193527,13517.684601809351,0.5467642243600003,0.5467642243600003,0.0,8.604598678471648,14.50093389754564,30.041618266609946,8.523455027695416,14.50093389754564 
 07/21  14:00:00,34.16645833333333,23.450000000000029,0.0,23.38068749220103,21.775186741851046,14.919580609673407,25.20414955523606,13509.685659890109,0.5467642243600003,0.5467642243600003,0.0,9.004898535530242,14.898532352119505,30.041618266609946,8.923783653398403,14.898532352119505 
 07/21  15:00:00,34.40000000000004,23.450000000000029,0.0,23.38281895355356,21.84075898938342,15.21112679599205,25.153440430611569,13493.857067534698,0.5467642243600003,0.5467642243600003,0.0,9.247376049212459,15.134581314257384,30.041618266609946,9.166325285668505,15.134581314257384 
 07/21  16:00:00,34.110250000000018,23.450000000000029,0.0,23.385038816061586,21.875575281815114,15.297514357969077,24.714499588802867,13476.64661372669,0.5467642243600003,0.5467642243600003,0.0,9.266964376036102,15.14669944067909,30.041618266609946,9.185989667402437,15.14669944067909 
 07/21  17:00:00,33.44366666666667,23.450000000000029,0.0,23.386654132843924,21.87168642926286,15.174923834554216,24.05847179038614,13464.404797167472,0.5467642243600003,0.5467642243600003,0.0,9.0846445001216,14.958680924990493,30.041618266609946,9.003714061704314,14.958680924990493 
 07/21  18:00:00,32.58708333333333,23.450000000000029,0.0,23.387228688682908,21.834885319884149,14.902629429104833,23.40146888215604,13456.73974542547,0.5467642243600003,0.5467642243600003,0.0,8.77273406429709,14.642815075654957,30.041618266609946,8.691824898218558,14.642815075654957 
 07/21  19:00:00,31.395624999999997,23.450000000000029,0.0,23.386686587281387,21.775222038135416,14.531297047991318,22.73714336454024,13431.53129203194,0.5467642243600003,0.5447318860024072,0.0020323383575931517,8.383139270101666,14.24146207784904,30.041618266609946,8.279851929023785,14.218937438807469 
 07/21  20:00:00,30.16379166666667,23.450000000000029,0.0,23.385178298439734,21.705715044455606,14.183444022446162,22.17915263482025,12470.063569567685,0.5467642243600003,0.4224449721776811,0.12431925218231906,8.510587982423689,13.949779698016283,30.041618266609946,6.824951236992513,12.318744032301316 
 07/21  21:00:00,29.215374999999999,23.450000000000029,0.0,23.38317003412673,21.662879451578058,14.04281685934159,21.76555365749191,11477.841363126858,0.5467642243600003,0.3857091432615475,0.1610550810984526,8.857309745167923,13.864297198460497,30.041618266609946,6.699999999999993,11.754100399054444 
 07/21  22:00:00,28.360375,23.450000000000029,0.0,23.3814646738692,21.64731565408172,14.0100930534,21.47825168605376,10895.021880781562,0.5467642243600003,0.36701727548383036,0.17974694887616977,9.09804939187721,13.8511764050377,30.041618266609946,6.699999999999993,11.500243746569267 
 07/21  23:00:00,27.60195833333334,23.450000000000029,0.0,23.380364509557578,21.644865321626914,14.036969500951337,20.913842945579956,9951.97122357623,0.5467642243600003,0.3331075060302343,0.21365671832976577,9.563289164702363,13.905666688142642,28.599832638906727,6.699999999999993,11.089501578385399 
 07/21  24:00:00,26.936958333333334,23.450000000000029,0.0,23.379829003640663,21.654532923691215,14.10734352840821,20.657803494828909,9600.083617979632,0.5467642243600003,0.3186431498225802,0.22812107453741974,9.782720257041023,13.971868229567207,28.69670499942322,6.7027041521533159,10.938979633503527 
 07/01  01:00:00,17.098333333333334,23.450000000000029,0.0,23.38708312976282,21.869525857716807,15.248787406296506,18.001419985846,4127.856163607505,0.3189457975433335,0.27546086354201468,0.04348493400131867,11.996863799057682,13.799279818766229,11.971615937652049,11.453452729444765,13.283377510288288 
 07/01  02:00:00,16.8475,23.450000000000029,0.0,23.387626042292039,21.88636117486757,15.348335499188222,18.000007584113903,3770.3688747917597,0.2824948492526668,0.2533702634578694,0.029124585794797304,11.997533549540698,13.643854178120716,11.971615937652049,11.575054697197448,13.245740233846345 
 07/01  03:00:00,16.5475,23.450000000000029,0.0,23.388241063592827,21.90542047029446,15.44930584446624,17.999251330571508,3506.461292508375,0.25515663803466678,0.23881683972695764,0.016339798307709067,11.997738149192092,13.528824378020813,11.971615937652049,11.72282113911187,13.275914382834879 
 07/01  04:00:00,16.2475,23.450000000000029,0.0,23.3889234264652,21.925089299113087,15.5554299289031,17.99963573491892,3753.9537653068134,0.26426937510733347,0.25839233246420537,0.0058770426431279869,11.997375110019643,13.63652817227229,11.971615937652049,11.871038448314799,13.532984489612004 
 07/01  05:00:00,16.100000000000017,23.450000000000029,0.0,23.389650820356445,21.94272066960118,15.61234544621133,18.00108701745902,4385.994159794417,0.30983306047066686,0.3098312626783609,0.0000017977923058983455,11.999397051367393,13.91453027664081,11.971615937652049,11.952181200125207,13.894037222109074 
 07/01  06:00:00,16.100000000000017,23.450000000000029,0.0,23.390240299209187,21.930082518693337,15.44343942003847,18.003981624300445,5197.571795944586,0.39184769412466688,0.39184596783031708,0.0000017262943498334386,11.999429272677647,14.268935849976576,11.971615937652049,11.952252252252262,14.255555300163242 
 07/01  07:00:00,16.100000000000017,23.450000000000029,0.0,23.390105156109539,21.87663175273341,15.057888964297252,18.101414855424719,6370.842485403482,0.5467642243600003,0.5467642243600003,0.0,11.999409074985615,14.78122132070326,11.971615937652049,11.95225225225226,14.78122132070326 
 07/01  08:00:00,16.405,23.450000000000029,0.0,23.38887973550991,21.812274995388966,14.771102274806914,18.26660459339546,6206.735861405865,0.5467642243600003,0.5467642243600003,0.0,11.853187994300534,14.563229082840439,11.971615937652049,11.806033019941623,14.563229082840439 
 07/01  09:00:00,16.954166666666663,23.450000000000029,0.0,23.387147574715447,21.773870215484889,14.613113051934429,18.558960640138304,6525.461372286492,0.5467642243600003,0.5467642243600003,0.0,11.580305362777608,14.429288584360867,13.183580713204002,11.533153655835554,14.429288584360867 
 07/01  10:00:00,17.505,23.450000000000029,0.0,23.385593347938376,21.750135511480857,14.52093177079609,18.92364489564682,6969.84877145607,0.5467642243600003,0.5467642243600003,0.0,11.308175636949756,14.350938260901911,13.990915858789759,11.261028025846125,14.350938260901911 
 07/01  11:00:00,18.054166666666668,23.450000000000029,0.0,23.384392446312178,21.734933680452156,14.461318294776313,19.317575692299209,7476.685526994993,0.5467642243600003,0.5467642243600003,0.0,11.035251783543203,14.29902483522561,14.403582510454014,10.988108610790512,14.29902483522561 
 07/01  12:00:00,18.29999999999998,23.450000000000029,0.0,23.383518992958224,21.725314046946843,14.430034339543138,19.604021288225519,7723.485585798682,0.5467642243600003,0.5467642243600003,0.0,10.909342141398503,14.280729715823267,14.518696477152599,10.862202213111706,14.280729715823267 
 07/01  13:00:00,18.605000000000005,23.450000000000029,0.0,23.38292711918958,21.72321575088852,14.437643128936563,19.842490515626005,8076.516744163156,0.5467642243600003,0.5467642243600003,0.0,10.763080166542887,14.288420203791528,14.091193833591563,10.715942929851535,14.288420203791528 
 07/01  14:00:00,18.34083333333333,23.450000000000029,0.0,23.38259906188023,21.721714408484457,14.435156143546227,19.912531253591813,7847.167455514529,0.5467642243600003,0.5467642243600003,0.0,10.880117925703415,14.305459848351822,14.662799738861138,10.832981518573805,14.305459848351822 
 07/01  15:00:00,17.79999999999998,23.450000000000029,0.0,23.382444751904694,21.73259416075297,14.539996066635219,19.85061170279292,7496.990651890901,0.5467642243600003,0.5467642243600003,0.0,11.156958874601225,14.429710976124183,13.253249161510354,11.109821797820903,14.429710976124183 
 07/01  16:00:00,16.935833333333336,23.450000000000029,0.0,23.382632005334913,21.749164747614814,14.61905574458933,19.446754753008596,6730.893031360347,0.5467642243600003,0.5467642243600003,0.0,11.571339288645096,14.509992567928287,12.858453514579388,11.52419773479002,14.509992567928287 
 07/01  17:00:00,15.845833333333332,23.450000000000029,0.0,23.383049235113537,21.770622827584586,14.767892162161168,19.02583157253377,5860.094982664902,0.5467642243600003,0.5467642243600003,0.0,12.121111765712357,14.679995949373339,11.9795261187456,12.073965439282649,14.679995949373339 
 07/01  18:00:00,15.854166666666666,23.450000000000029,0.0,23.383724016176413,21.795870272239779,14.869822885999492,18.757894703613976,5980.9158035731729,0.5467642243600003,0.5467642243600003,0.0,12.125259949493359,14.736904666242089,11.9795261187456,12.078110588791594,14.736904666242089 
 07/01  19:00:00,16.100000000000017,23.450000000000029,0.0,23.38445867773366,21.798820734163596,14.820340755168177,18.442765288138959,6063.777365275523,0.5467642243600003,0.5467642243600003,0.0,11.999445186263472,14.647178255264134,11.9795261187456,11.952292303201805,14.647178255264134 
 07/01  20:00:00,16.100000000000017,23.450000000000029,0.0,23.38478689486879,21.78393657064343,14.718133255285397,18.129820725188976,5628.81467975542,0.528538750214667,0.528538750214667,0.0,11.999408668455934,14.45721635101822,11.9795261187456,11.952252252252262,14.455644420508728 
 07/01  21:00:00,16.100000000000017,23.450000000000029,0.0,23.38467789394538,21.784681043667516,14.855780731484574,18.000760354144484,3508.093588170426,0.30072032339800017,0.30071736899110637,0.0000029544068938032927,11.999476308673288,13.531276506468215,11.9795261187456,11.952252252252262,13.509989289561496 
 07/01  22:00:00,16.659166666666669,23.450000000000029,0.0,23.38491602291061,21.828977838969043,15.07910431167839,18.0028780781672,4479.607551554058,0.36450948290666687,0.3366105791027401,0.02789890380392663,11.996559405524716,13.95256655014636,11.9795261187456,11.693490467556867,13.68093619502614 
 07/01  23:00:00,17.20000000000002,23.450000000000029,0.0,23.385761324770216,21.846621086404264,15.121999591408179,18.00256891156119,4283.041369647936,0.34628400876133355,0.2934120658548495,0.052871942906483799,11.99633639687852,13.866513159369296,11.9795261187456,11.40732665391469,13.307370064789819 
 07/01  24:00:00,17.20000000000002,23.450000000000029,0.0,23.386487443615818,21.85733725000217,15.18057290254433,18.002688976771407,4490.62365525424,0.3553967458340002,0.3020688744390767,0.05332787139492331,11.996368417914884,13.957185386039472,11.9795261187456,11.407207207207197,13.398676788859975 
 07/02  01:00:00,17.20000000000002,23.450000000000029,0.0,23.38704912391311,21.858462614267716,15.118929734623386,18.005700869666307,4899.37136718188,0.40096043119733357,0.3393237511503024,0.061636680047030888,11.994387559302938,14.133681453659124,11.9795261187456,11.407207207207197,13.58108351323745 
 07/02  02:00:00,17.20000000000002,23.450000000000029,0.0,23.387251682709555,21.85041397849957,15.122271292884158,18.003138407754986,4411.32783799384,0.3553967458340002,0.3012925188142628,0.054104227019737268,11.99613560678681,13.92232816001427,11.9795261187456,11.407207207207197,13.364052371697723 
 07/02  03:00:00,17.20000000000002,23.450000000000029,0.0,23.387304144106805,21.85848700189592,15.169501745792737,18.002252037047076,4128.908420221431,0.32805853461600018,0.2786543697251467,0.049404164890853429,11.996606472063937,13.799481730660056,11.9795261187456,11.407207207207197,13.238377188001458 
 07/02  04:00:00,17.20000000000002,23.450000000000029,0.0,23.38747883902661,21.865790628442335,15.208342791459124,18.00250270669119,4292.705522541024,0.33717127168866686,0.2869048261406993,0.05026644554796749,11.996379345465965,13.870775929242332,11.9795261187456,11.407207207207199,13.31068447494741 
 07/02  05:00:00,17.20000000000002,23.450000000000029,0.0,23.387709970109506,21.871966471198694,15.212950726305332,18.00377498240312,4702.831596042832,0.37362221997933356,0.31741249087187986,0.05620972910745348,11.995970208682822,14.049446827502197,11.9795261187456,11.407207207207197,13.492908363825498 
 07/02  06:00:00,17.505,23.450000000000029,0.0,23.387837240169959,21.846638324365406,14.959962400546216,18.0256692515975,6239.528063990615,0.5467642243600003,0.4401317302280305,0.10663249413196963,11.979413328522437,14.703872083979303,11.9795261187456,11.26098797489658,14.032604386953173 
 07/02  07:00:00,17.79999999999998,23.450000000000029,0.0,23.387221967338275,21.79392769695511,14.693648993719945,18.222940419884649,6117.7804810921729,0.5467642243600003,0.4399586836491671,0.10680554071083302,11.817753504514668,14.488927662522857,11.9795261187456,11.109957971049362,13.828287601709313 
 07/02  08:00:00,18.054166666666668,23.450000000000029,0.0,23.38597631955578,21.760609506849347,14.568432049254368,18.370962827753769,6195.979168138587,0.5467642243600003,0.44120622452559718,0.10555799983440283,11.693680891108225,14.39890164912148,19.331938418708828,10.988060549651055,13.740435104274632 
 07/02  09:00:00,18.859166666666668,23.450000000000029,0.0,23.384781612892174,21.74093331119149,14.457758551821913,19.481255695853599,7940.968645845399,0.5467642243600003,0.5250726319867795,0.02169159237322059,10.783994789796845,14.250175530484939,30.03759581031664,10.594133620542227,14.10745587329422 
 07/02  10:00:00,19.705,23.450000000000029,0.0,23.383737636583488,21.710081912830895,14.286423953169779,20.076769550195345,8738.06039104867,0.5467642243600003,0.5387709601267939,0.007993264233206229,10.275203318627332,14.088769608369029,30.03759581031664,10.170985996895493,14.031686930254205 
 07/02  11:00:00,20.559166666666667,23.450000000000029,0.0,23.382627358373577,21.684098135089525,14.174509182265768,20.486877127244385,9299.19337298921,0.5467642243600003,0.5294665506319091,0.01729767372809102,9.934377940167832,13.992426601781938,30.03759581031664,9.751799288389793,13.856977803691715 
 07/02  12:00:00,21.964166666666669,23.450000000000029,0.0,23.381605537601677,21.66676857583379,14.10109159201199,21.143652238984286,10388.071206305007,0.5467642243600003,0.515195892699139,0.03156833166086093,9.39057089691284,13.922966509605356,30.03759581031664,9.060575061983665,13.640092011388168 
 07/02  13:00:00,23.359166666666668,23.450000000000029,0.0,23.380770399741203,21.65069053708443,14.002483783984613,22.01653260429257,11770.16252125589,0.5467642243600003,0.5212859092462218,0.02547831511377836,8.664376410175942,13.798547327145409,29.851631136962376,8.364500013091409,13.545780840913068 
 07/02  14:00:00,23.900000000000018,23.450000000000029,0.0,23.379995711554679,21.628551079351113,13.899254429711764,22.089815542879966,11776.669566198143,0.5467642243600003,0.5027941637065284,0.04397006065347155,8.587926423565082,13.72481173572834,30.063362565531638,8.08747549947638,13.271469519856762 
 07/02  15:00:00,23.900000000000018,23.450000000000029,0.0,23.37922996634393,21.617702374706803,13.86622912471004,21.931190416954473,11410.570559663971,0.5467642243600003,0.489635578795653,0.057128645564347008,8.720674081921441,13.698090156254163,30.07768659342742,8.087387387387379,13.111914258050538 
 07/02  16:00:00,23.34083333333334,23.450000000000029,0.0,23.378659324688134,21.61240108457655,13.854199309669842,21.57877692276378,10744.056381540706,0.5467642243600003,0.48454466513985536,0.062219559220144809,9.011379642122169,13.698507094875368,30.07768659342742,8.35545597995687,13.089698802501078 
 07/02  17:00:00,22.799999999999974,23.450000000000029,0.0,23.378298668505477,21.6136598487105,13.880946324828157,21.187386438815567,10078.175400694112,0.5467642243600003,0.47608809093138329,0.0706761334286168,9.339414120222495,13.736532840573155,29.3497372394046,8.632344320343432,13.076583572185863 
 07/02  18:00:00,22.240833333333339,23.450000000000029,0.0,23.378167844682588,21.618263617619556,13.90065566200703,20.85200032413885,9463.586468320838,0.5467642243600003,0.4712680274480696,0.07549619691193047,9.616324275441274,13.745673385009836,30.214113799853803,8.900501025001918,13.076975024311846 
 07/02  19:00:00,21.140833333333334,23.450000000000029,0.0,23.378179719028148,21.625101811547418,13.985090148832948,19.609289643456557,7451.189997650573,0.5467642243600003,0.4053240210829205,0.1414402032770796,10.640927974675807,13.893189453048868,30.934664208799789,9.445457957957956,12.744859010799964 
 07/02  20:00:00,19.430833333333334,23.450000000000029,0.0,23.378441360666334,21.654971164631485,14.174954646943253,18.87206489836245,6455.070920434053,0.5467642243600003,0.41354927703901886,0.13321494732098136,11.264609815888952,14.082602920665068,30.693282979414709,10.282941467624255,13.148082573847395 
 07/02  21:00:00,17.486666666666669,23.450000000000029,0.0,23.379167583755718,21.68538849050969,14.321456342920378,18.369369906482168,5790.767976765604,0.5467642243600003,0.4765606187555846,0.0702036056044154,11.686121058227436,14.214416157735169,30.02788239645519,11.251895880622586,13.827344674655184 
 07/02  22:00:00,16.395000000000004,23.450000000000029,0.0,23.380090529826526,21.708177888009368,14.430087858452199,18.051189557375716,5154.313102630335,0.5194260131420003,0.49709574196762659,0.022330271174373505,11.954873847099205,14.20546134865789,30.09387494134008,11.800406349450974,14.095793280038432 
 07/02  23:00:00,15.540833333333332,23.450000000000029,0.0,23.381036624424995,21.754004698503065,14.835039084061599,17.9977212563006,2345.8988720804579,0.20959295267133344,0.2095929526713334,0.0,12.173280563028868,13.197672018629988,30.11429831942972,12.126455070225186,13.168923719212009 
 07/02  24:00:00,14.695000000000002,23.450000000000029,0.0,23.382723634802976,21.849696887531928,15.350589749354624,17.997392997094619,2541.2088650270286,0.20048021559866675,0.20048021559866675,0.0,12.247157910951796,13.356849095865425,30.11429831942972,12.199999999555449,13.326982414154627 
